load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
428.0,428.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,3.2488998840563e-05,0,0,0,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,752.3363995870322,493.9883433941649,500.0
416.0,416.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.4410001060459763e-05,0,0,1,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,753.5399990733387,494.6401715365489,500.0
411.5,411.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1808999008499086e-05,0,0,2,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,751.9782734956998,496.6456775165153,500.0
443.0,443.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.15620020753704e-05,0,0,3,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,753.9109628857809,496.0542569186271,500.0
404.0,404.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0680003217421472e-05,0,0,4,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,753.9369834817718,495.3129775790031,500.0
454.5,454.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.166099875466898e-05,0,0,5,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,755.5915589875466,494.63263877411634,500.0
432.0,432.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1029998606536537e-05,0,0,6,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,757.3140326901002,493.4129632121592,500.0
442.0,442.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0794002921320498e-05,0,0,7,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,758.9600579289175,494.534410786732,500.0
411.5,411.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.3012005840428174e-05,0,0,8,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,758.2726529535306,495.6192646402635,500.0
420.0,420.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.3690001398790628e-05,0,0,9,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,760.4567689884328,497.5557514756427,500.0
417.5,417.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.2453001292888075e-05,0,0,10,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,759.4136457649205,495.850365884029,500.0
445.0,445.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.08710043807514e-05,0,0,11,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,762.3492375447794,494.680373643514,500.0
425.0,425.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1662002836819738e-05,0,0,12,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,763.7595438689922,495.8853121974588,500.0
436.0,436.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1220999769866467e-05,0,0,13,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,767.5716172433395,495.1101959015781,500.0
433.5,433.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1476000256370753e-05,0,0,14,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,769.5103290960735,494.3556716532784,500.0
438.5,438.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1714993636123836e-05,0,0,15,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,772.8375036763247,497.1201856022548,500.0
477.0,477.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1472995285876095e-05,0,0,16,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,777.3599647976935,498.3827239260737,500.0
460.5,460.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1468003978952765e-05,0,0,17,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,779.5846330052673,499.645452721674,500.0
434.5,434.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0936997316312045e-05,0,0,18,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,778.3664592849358,498.1509680398006,500.0
491.5,491.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0565996237564832e-05,0,0,19,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,778.9899211690755,498.5360826373813,500.0
494.5,494.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0589999621734023e-05,0,0,20,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,774.6659519687493,497.2046776880379,500.0
526.0,526.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.2873995476402342e-05,0,0,21,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.8878701090496,496.2553175637236,500.0
523.0,523.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1343999833334237e-05,0,0,22,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,769.7131725906982,496.5803756317902,500.0
493.0,493.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0810002752114087e-05,0,0,23,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,771.2345105236855,496.71205015187513,500.0
549.5,549.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1202999050728977e-05,0,0,24,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.7754894723824,498.98961893328345,500.0
556.0,556.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0555999071802944e-05,0,0,25,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,769.0510742641604,496.9127825147276,500.0
535.5,535.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.180199953727424e-05,0,0,26,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,766.8074378632344,497.1768823531523,500.0
572.0,572.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1332998585421592e-05,0,0,27,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,769.4613633804717,500.9969293478303,500.0
597.0,597.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.075499651255086e-05,0,0,28,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,772.1125037145814,500.56386128735033,500.0
610.0,610.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1002997527830303e-05,0,0,29,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.8527968728793,502.4042499999777,500.0
613.5,613.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.070800110232085e-05,0,0,30,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.8951597831876,502.87811704809445,500.0
662.0,662.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.016499638557434e-05,0,0,31,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.6128230076895,504.6790262522578,500.0
694.5,694.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1244006347842515e-05,0,0,32,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,772.6560794857003,503.9105014078773,500.0
697.0,697.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.067199966404587e-05,0,0,33,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.4706160450253,505.37426017158725,500.0
733.5,733.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,1.9984996470157057e-05,0,0,34,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.1415372514855,502.8492480199109,500.0
746.0,746.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.051699993899092e-05,0,0,35,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.0349690414201,501.3900789558297,500.0
799.0,679.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1202999050728977e-05,1,0,36,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.6126744134328,498.58052916490993,500.0
838.5,718.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.1693995222449303e-05,0,0,37,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,777.5647232481751,496.6125503145319,498.60311388810845
864.0,744.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.085399319184944e-05,0,0,38,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,781.6689268476723,497.5225464691712,498.9510398582787
914.5,782.8068801578748,131.69311984212516,1,0.0,0.0,0.0,0.0,0.0,0.7501451329955385,0.0,0.0,False,2.0514002244453877e-05,0,0,39,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,782.8068801578748,498.2162204709791,498.5222979287926
973.5,781.6566339350871,161.69311984212516,1,30.1502462227877,0.0,30.1502462227877,0.0,0.0,0.7498137096320554,0.0,0.0,False,2.0685001800302416e-05,0,0,40,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,781.6566339350871,497.8210174760743,499.66643048716026
1050.0,780.0293190734774,269.9706809265226,2,0.0,0.0,0.0,0.0,0.0,0.7498137096320554,0.0,0.0,False,2.1424995793495327e-05,1,0,41,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,780.0293190734774,499.2661468697986,498.5322731046652
1115.0,781.3632859557794,329.9706809265226,2,3.6660331176981344,0.0,3.6660331176981344,0.0,0.0,0.7497734111543073,0.0,0.0,False,2.0480001694522798e-05,0,0,42,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,781.3632859557794,498.2790999904022,497.95964201009673
1160.5,779.1465056399445,381.3534943600555,2,0.0,0.0,0.0,0.0,0.0,0.7497734111543073,0.0,0.0,False,2.0888997823931277e-05,0,0,43,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,779.1465056399445,499.5723343429707,498.8336591873573
1229.0,778.3436670151708,441.3534943600555,2,9.302838624773813,0.0,9.302838624773813,0.0,0.0,0.7496711506936735,0.0,0.0,False,2.041200059466064e-05,0,0,44,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,778.3436670151708,499.5560972852484,498.1458778199557
1246.5,776.4715049157694,470.0284950842306,2,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,2.1166997612453997e-05,0,0,45,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,776.4715049157694,501.0824704788268,497.53753766611993
1249.0,776.3666749298728,472.63332507012717,2,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,2.067800232907757e-05,0,0,46,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,776.3666749298728,501.8605169067948,499.8317503946
1227.0,773.9171141802718,453.0828858197282,2,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,2.031300391536206e-05,0,0,47,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.9171141802718,505.3571162731432,498.9604829313504
1162.5,769.4171141802718,393.0828858197282,2,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,2.091900387313217e-05,0,0,48,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,774.4368708386527,504.3273368613631,500.0
1136.0,770.4635648022219,365.53643519777813,2,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,1.9592000171542168e-05,0,0,49,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.4635648022219,505.9935137873386,500.0
1094.5,770.6617561956157,323.8382438043843,2,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,1.9293001969344914e-05,0,0,50,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.6617561956157,506.09821436670046,500.0
1008.0,770.1412865082116,237.85871349178842,1,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,1.917999907163903e-05,0,1,51,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.1412865082116,505.45189606662046,500.0
961.5,753.6412865082116,207.85871349178842,1,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,1.9482002244330943e-05,0,0,52,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,772.9624786829887,504.1525450340386,500.0
920.5,742.6412865082116,177.85871349178842,1,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,1.9388004147913307e-05,0,0,53,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,774.7842740161099,504.7624047939847,500.0
866.0,718.1412865082116,147.85871349178842,1,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,1.988699659705162e-05,0,0,54,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,775.5122831418045,506.2166861056989,500.0
822.0,702.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,2.1480002033058554e-05,0,0,55,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.4115914999703,506.8914822161528,499.0512924223394
802.0,682.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7496711506936735,0.0,0.0,False,1.968900323845446e-05,0,0,56,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.4810710399813,506.8491137005148,498.78469323572847
769.0,771.3501836108575,0.0,0,-2.3501836108574707,2.3501836108574707,0.0,0.0,0.0,0.7496944660072733,0.0,0.0,False,2.021499676629901e-05,0,1,57,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,771.3501836108575,507.2496358858664,499.2370695183014
708.5,770.0361370091659,0.0,0,-61.53613700916594,61.53613700916594,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0284001948311925e-05,0,0,58,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,770.0361370091659,510.0061256098877,499.2809595289947
675.5,675.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.930899452418089e-05,0,0,59,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,771.0357520285382,510.826988744296,500.0
685.5,685.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0088002202101052e-05,0,0,60,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,773.7848786146153,507.708111150461,500.0
614.0,614.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9506005628500134e-05,0,0,61,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,769.6294170949434,508.6559944704835,500.0
653.0,653.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9073995645157993e-05,0,0,62,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,767.1511146827131,508.8301267328463,499.2311347513161
600.5,600.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.879900082712993e-05,0,0,63,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,766.5128947142682,507.3608235659015,497.4178834658434
600.0,600.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.882300421129912e-05,0,0,64,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,767.4253303821232,506.2090748487104,498.3710999501916
567.5,567.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.8917002307716757e-05,0,0,65,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,765.9684442946872,507.8381578708787,498.5057675454891
528.0,528.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0884996047243476e-05,0,0,66,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,767.8796885307361,506.4537400024204,498.1629694218591
530.5,530.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.8530998204369098e-05,0,0,67,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,766.7475834908765,503.9477688992922,496.1386530060498
500.5,500.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.920799695653841e-05,0,0,68,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,765.8642630223941,503.03599500093895,495.75266553579695
492.0,492.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0410996512509882e-05,0,0,69,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,765.1850707086853,503.6933869012397,495.55515808140655
497.0,497.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0298000890761614e-05,0,0,70,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,766.9224921458549,503.53970839828753,497.1392818936677
465.5,465.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9690996850840747e-05,0,0,71,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,767.604426315422,502.7754707667533,496.6661615501497
442.5,442.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.926600089063868e-05,0,0,72,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,767.6251981676062,498.8537014009048,494.85972490669513
441.0,441.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9693005015142262e-05,0,0,73,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,769.216721552508,499.8167444585572,496.6856487442385
428.0,428.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9892999262083322e-05,0,0,74,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,765.6564820272804,501.7558018803808,498.1049236400397
423.5,423.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.930400321725756e-05,0,0,75,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,765.1743228393543,502.9481686507032,497.8751183247284
425.5,425.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.8955004634335637e-05,0,0,76,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,765.8977103557033,501.20817603354186,497.6962181287517
431.0,431.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9792998500633985e-05,0,0,77,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,763.5243914506013,501.2777886385809,498.89674309704014
421.0,421.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.975199847947806e-05,0,0,78,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,759.8162098968095,499.9464436804176,498.3226630794699
401.5,401.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.985099515877664e-05,0,0,79,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,760.5920228071867,496.6226595635047,499.0514757483456
403.5,403.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9818995497189462e-05,0,0,80,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,761.9595664238548,497.0928923686151,497.9389679043893
385.0,385.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.982600224437192e-05,0,0,81,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,760.7581584242268,498.7113909979818,498.4258085651021
419.5,419.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0008999854326248e-05,0,0,82,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,761.1219536434106,498.86416565131833,498.3873506678327
426.0,426.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9331004295963794e-05,0,0,83,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,762.4124206842191,501.4078958797528,497.2113516408442
467.5,467.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9936000171583146e-05,0,0,84,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,761.2527506164879,500.2113694593052,495.4058054069181
412.0,412.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0250001398380846e-05,0,0,85,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,762.8584981288998,499.56525969531856,494.8416184245015
383.5,383.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9593004253692925e-05,0,0,86,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,762.8621363924818,499.2095304043228,496.3963934949451
441.0,441.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.015800419030711e-05,0,0,87,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,762.4212833878878,498.7738385979893,495.7834820113724
436.5,436.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9921004422940314e-05,0,0,88,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,761.0079286376588,500.3438128311107,495.6556510449736
405.0,405.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0036000933032483e-05,0,0,89,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,759.9949607846277,500.31293125819934,495.98834292402535
434.5,434.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.027700247708708e-05,0,0,90,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,757.1585529393781,499.6014563134965,497.7971944773517
453.0,453.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.2544001694768667e-05,0,0,91,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,756.7987061318249,498.2314309342602,497.3728640338296
469.0,469.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0163002773188055e-05,0,0,92,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,754.2314974343034,498.3482363719728,498.94760975130015
478.0,478.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0310006220825016e-05,0,0,93,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,755.6490470909386,499.2742150228445,498.71656656516046
480.5,480.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.974999759113416e-05,0,0,94,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,757.1534410799408,501.9765991210577,499.2512683193948
519.0,519.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9619998056441545e-05,0,0,95,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,757.7301751875327,500.8446327722214,499.2780163871431
513.5,513.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0122999558225274e-05,0,0,96,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,756.7115379467361,501.5737141033249,499.8746625745412
542.0,542.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.053099888144061e-05,0,0,97,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,758.9291602182316,500.2704308309019,499.83594258996834
558.0,558.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.025499998126179e-05,0,0,98,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,759.014824141551,499.9009250042332,500.0
589.5,589.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0302002667449415e-05,0,0,99,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,760.564025994467,501.8119940720774,500.0
611.5,611.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,1.9997998606413603e-05,0,0,100,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,758.9105161543115,500.9107811451116,500.0
629.5,629.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0739003957714885e-05,0,0,101,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,763.1120317881719,502.1433386581426,500.0
625.5,625.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0323001081123948e-05,0,0,102,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,760.0465600241259,501.5634488158589,500.0
680.5,680.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.1387997549027205e-05,0,0,103,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,754.9790429848792,502.3714505892079,500.0
734.0,734.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.2628002625424415e-05,0,0,104,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,754.2564069557748,506.3467674334192,499.27232612521146
749.0,749.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.091900387313217e-05,0,0,105,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,757.5428812454309,506.1177432286104,500.0
770.0,650.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.1070001821499318e-05,1,0,106,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,758.7042493411622,503.0612580067651,500.0
808.5,688.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0997002138756216e-05,0,0,107,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,758.2905151977134,502.20612202670736,500.0
868.5,748.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0509003661572933e-05,0,0,108,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,756.9860985328036,501.31764637411953,500.0
899.0,753.8129816541492,145.1870183458508,1,0.0,0.0,0.0,0.0,0.0,0.7503049435569674,0.0,0.0,False,2.0066996512468904e-05,0,0,109,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,753.8129816541492,503.39209448392535,500.0
955.5,753.9133554281711,175.1870183458508,1,26.399626225978068,0.0,26.399626225978068,0.0,0.0,0.7500147484834725,0.0,0.0,False,2.077800309052691e-05,0,0,110,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,753.9133554281711,503.5325629660763,500.0
973.5,752.0805218682694,205.1870183458508,1,16.23245978587977,0.0,16.23245978587977,0.0,0.0,0.7498363149018663,0.0,0.0,False,2.2813001123722643e-05,0,0,111,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,752.0805218682694,503.10393602413546,500.0
1019.0,752.2459474997321,266.7540525002679,2,0.0,0.0,0.0,0.0,0.0,0.7498363149018663,0.0,0.0,False,2.1329993614926934e-05,1,0,112,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,752.2459474997321,504.3008603112037,500.0
1078.0,748.5661892450788,326.7540525002679,2,2.6797582546532794,0.0,2.6797582546532794,0.0,0.0,0.7498068579452791,0.0,0.0,False,2.048299938905984e-05,0,0,113,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,748.5661892450788,502.8417332329596,499.9498377073277
1112.0,749.5089404212702,362.49105957872985,2,0.0,0.0,0.0,0.0,0.0,0.7498068579452791,0.0,0.0,False,2.0455998310353607e-05,0,0,114,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,749.5089404212702,504.2666486104763,499.9137597866005
1165.5,748.1089797946107,417.3910202053893,2,0.0,0.0,0.0,0.0,0.0,0.7498068579452791,0.0,0.0,False,2.0227002096362412e-05,0,0,115,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,748.1089797946107,502.654446176071,499.9102771296478
1249.5,745.8667172709125,502.53011200292,3,1.1031707261674342,0.0,1.1031707261674342,0.0,0.0,0.7497947314588199,0.0,0.0,False,2.0988998585380614e-05,1,0,116,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,745.8667172709125,502.53011200292,498.5788893721916
1252.0,744.1200661076186,503.9881241407825,3,3.8918097515988848,0.0,3.8918097515988848,0.0,0.0,0.7497519511555222,0.0,0.0,False,2.0779996702913195e-05,0,0,117,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,744.1200661076186,503.9881241407825,497.628337077002
1245.5,742.5825590634597,502.9174409365403,3,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,2.0480001694522798e-05,0,0,118,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,742.5825590634597,504.206040504083,495.6008270097661
1244.5,743.8141899123461,500.68581008765386,3,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,2.067600144073367e-05,0,0,119,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,743.8141899123461,503.5271378650591,495.515905348003
1170.0,742.6752750846969,427.32472491530314,2,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.9744002202060074e-05,0,1,120,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,742.6752750846969,501.9811412470683,494.8268283497845
1066.5,699.175275084697,367.32472491530314,2,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.9812003301922232e-05,0,0,121,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,742.9505027274797,498.7771226636013,495.39456884604704
1030.5,723.1752750846969,307.32472491530314,2,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.9625003915280104e-05,0,0,122,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,743.7256051085259,501.7412998790823,495.53803847558896
960.5,713.1752750846969,247.32472491530314,2,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.9644001440610737e-05,0,0,123,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,744.1648109948409,500.5752295857631,496.8844614587901
927.0,742.6165643869884,184.38343561301156,1,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.8993996491190046e-05,0,1,124,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,742.6165643869884,502.7256455877167,497.7314243846782
861.5,707.1165643869884,154.38343561301156,1,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.9320999854244292e-05,0,0,125,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,742.1227995197269,502.4826794215588,497.6669459511068
849.5,725.1165643869884,124.38343561301156,1,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.9665996660478413e-05,0,0,126,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,742.115975669456,505.4916180696855,497.3686121036736
790.5,670.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,2.005799615290016e-05,0,0,127,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,745.9601351352516,505.4936987253822,498.7851524516364
757.0,637.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7497519511555222,0.0,0.0,False,1.949600118678063e-05,0,0,128,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,745.599293646459,506.4346255974722,499.4336201155323
731.0,747.4822401404687,0.0,0,-16.48224014046866,16.48224014046866,0.0,0.0,0.0,0.74991546544263,0.0,0.0,False,2.0447005226742476e-05,0,1,129,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,747.4822401404687,507.4188591113569,500.0
718.0,746.7722383201251,0.0,0,-28.772238320125098,28.772238320125098,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.968900323845446e-05,0,0,130,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,746.7722383201251,506.6776059667813,498.5394931753604
647.5,647.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.927200355567038e-05,0,0,131,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,743.1645127632793,506.56995480008857,498.0568903258844
618.5,618.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9487000827211887e-05,0,0,132,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,744.2872152191482,504.1935332005147,499.9188651328855
585.5,585.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.895199966384098e-05,0,0,133,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,740.6059038391592,501.7243412745614,500.0
589.5,589.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9090002751909196e-05,0,0,134,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,740.4882064444438,501.4722030268007,500.0
583.0,583.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8999999156221747e-05,0,0,135,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,741.8331076692972,501.1222283965767,500.0
553.0,553.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.879900082712993e-05,0,0,136,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,737.7564746243079,502.24268065332615,500.0
517.0,517.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8947001080960035e-05,0,0,137,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,736.5688343081888,502.5094644552944,500.0
536.0,536.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9302999135106802e-05,0,0,138,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,734.2560289350557,504.1740011713003,500.0
502.0,502.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8612998246680945e-05,0,0,139,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,732.6954814922753,504.6439494885144,500.0
495.0,495.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8282997189089656e-05,0,0,140,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,733.2703664767351,500.7209171573872,500.0
523.5,523.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8510996596887708e-05,0,0,141,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,734.1478154728289,501.12656815309606,500.0
506.5,506.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8725004338193685e-05,0,0,142,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,734.2779082774039,502.3488450534615,500.0
458.0,458.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8411003111395985e-05,0,0,143,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,732.9836077438351,502.2180302703043,500.0
486.5,486.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.018600207520649e-05,0,0,144,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,733.040243070695,500.70302935519607,500.0
462.5,462.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.097999822581187e-05,0,0,145,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,732.3502052585194,501.3957887298317,500.0
439.5,439.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.975399936782196e-05,0,0,146,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,734.3524787648012,502.1060035525563,500.0
475.0,475.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9152997992932796e-05,0,0,147,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,735.4256351675842,502.3993566799928,500.0
478.0,478.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9257997337263077e-05,0,0,148,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,735.5261310409155,501.8715562519816,500.0
447.0,447.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9637001969385892e-05,0,0,149,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,735.8093366236824,502.74407681099984,500.0
451.0,451.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9333005184307694e-05,0,0,150,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,734.8667716341512,502.2264286070123,500.0
490.5,490.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8687998817767948e-05,0,0,151,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,738.2799546100638,501.4766413475361,500.0
425.5,425.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.903899828903377e-05,0,0,152,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,739.5119371070775,504.2324119097335,500.0
437.5,437.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.134499663952738e-05,0,0,153,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,737.8096654948022,504.5932390707756,500.0
431.5,431.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.1050000214017928e-05,0,0,154,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,737.9539233629323,504.0462122198368,500.0
418.5,418.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.089700137730688e-05,0,0,155,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,737.1601250575153,505.1526972220751,500.0
460.5,460.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8993996491190046e-05,0,0,156,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,737.2856805020754,505.1956981802329,500.0
442.5,442.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9148996216244996e-05,0,0,157,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,736.6869257673213,505.0533009281712,500.0
447.5,447.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.0769999537151307e-05,0,0,158,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,732.8172683469897,507.6925803590312,500.0
423.0,423.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8662998627405614e-05,0,0,159,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,734.6275201357097,508.97413553797287,500.0
417.5,417.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.879499905044213e-05,0,0,160,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,734.6900988139315,510.5835844761992,500.0
424.0,424.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9760002032853663e-05,0,0,161,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,736.0098513243579,510.3864184171076,500.0
411.5,411.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.0170999050606042e-05,0,0,162,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,738.3056199353337,511.9251341428936,500.0
430.0,430.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9999999494757503e-05,0,0,163,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,739.8751177714713,513.8174507932251,500.0
462.0,462.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.0310995751060545e-05,0,0,164,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,738.5167412063082,513.8840054442973,500.0
461.5,461.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.989899465115741e-05,0,0,165,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,738.879264670064,512.7527800608354,500.0
478.5,478.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.0134997612331063e-05,0,0,166,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,740.7667397492856,510.32733662568336,500.0
471.5,471.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.8707003619056195e-05,0,0,167,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,739.2693873737454,509.2553008287384,500.0
475.0,355.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.0537998352665454e-05,1,0,168,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,410.8394572575581,368.6305661260733,251.2310395910332
501.5,381.50000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.02369992621243e-05,0,0,169,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,409.7544228164234,366.6547040234896,246.8400861806853
515.0,395.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,1.9890001567546278e-05,0,0,170,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,410.7208576594064,367.1131901705401,246.72694955517116
549.0,411.95286845457736,137.04713154542264,1,0.0,0.0,0.0,0.0,0.0,0.7502009043148534,0.0,0.0,False,2.002599649131298e-05,0,0,171,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,411.95286845457736,367.42843633403766,238.3121971921938
577.0,409.7998892639743,167.04713154542264,1,0.15297919060299137,0.0,0.15297919060299137,0.0,0.0,0.7501992227074291,0.0,0.0,False,1.9555001927074045e-05,0,0,172,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,409.7998892639743,367.8328189645704,231.01348299059688
569.0,409.8402103945856,159.1597896054144,1,0.0,0.0,0.0,0.0,0.0,0.7501992227074291,0.0,0.0,False,1.958600478246808e-05,0,0,173,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,409.8402103945856,367.02277042288273,233.6854819453471
624.0,409.1340661821423,189.1597896054144,1,25.70614421244329,0.0,25.70614421244329,0.0,0.0,0.7499166506609484,0.0,0.0,False,1.9498998881317675e-05,0,0,174,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,409.1340661821423,366.73201595476615,236.11582339940065
663.0,406.1320702116813,256.8679297883187,2,0.0,0.0,0.0,0.0,0.0,0.7499166506609484,0.0,0.0,False,2.0429004507604986e-05,1,0,175,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,406.1320702116813,367.9124906333007,235.73719458601536
662.0,404.8165954746736,257.1834045253264,2,0.0,0.0,0.0,0.0,0.0,0.7499166506609484,0.0,0.0,False,2.0895000488962978e-05,0,0,176,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,404.8165954746736,369.1847959939291,230.81160576717372
706.5,401.5811468477239,304.9188531522761,2,0.0,0.0,0.0,0.0,0.0,0.7499166506609484,0.0,0.0,False,1.9863000488840044e-05,0,0,177,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,401.5811468477239,366.8417035807146,231.8724929810596
741.5,400.2967271838413,341.2032728161587,2,0.0,0.0,0.0,0.0,0.0,0.7499166506609484,0.0,0.0,False,1.9589999283198267e-05,0,0,178,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,400.2967271838413,364.33934092567256,227.45243439990625
734.5,404.1582983350632,330.3417016649368,2,0.0,0.0,0.0,0.0,0.0,0.7499166506609484,0.0,0.0,False,1.9738996343221515e-05,0,0,179,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,404.1582983350632,361.2140032518042,222.87642564548483
811.0,401.084114235575,361.8986138832759,2,48.0172718811491,0.0,48.0172718811491,0.0,0.0,0.749388825924973,0.0,0.0,False,1.9655999494716525e-05,0,0,180,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,401.084114235575,361.8986138832759,216.46339070502395
858.0,404.2788619941022,360.8774330331257,2,92.84370497277206,0.0,92.84370497277206,0.0,0.0,0.7483682514078384,0.0,0.0,False,1.9131999579258263e-05,0,0,181,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,404.2788619941022,360.8774330331257,224.32743334259425
940.5,406.313029720668,358.79145778617834,2,175.3955124931536,0.0,175.3955124931536,0.0,0.0,0.7464402349577971,0.0,0.0,False,1.9538005290087312e-05,0,0,182,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,406.313029720668,358.79145778617834,222.16368104827384
956.0,406.8698238971014,358.8438990539428,2,190.28627704895575,0.0,190.28627704895575,0.0,0.0,0.7443485333677589,0.0,0.0,False,1.959299697773531e-05,0,0,183,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,406.8698238971014,358.8438990539428,223.62236752457315
1045.0,406.5634936404968,357.9821315100818,2,227.3578880149709,0.0,227.3578880149709,53.09648683445039,0.0,0.7418493260510574,0.0,0.0,False,2.031100302701816e-05,0,0,184,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,406.5634936404968,357.9821315100818,227.3578880149709
1083.5,405.0683801144193,357.98727152103856,2,227.94964123897915,0.0,227.94964123897915,92.49470712556285,0.0,0.7393436139502024,0.0,0.0,False,2.045899600489065e-05,0,0,185,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,405.0683801144193,357.98727152103856,227.94964123897915
1155.5,405.7309857838725,357.9984820261172,2,224.83527751647492,0.0,224.83527751647492,166.93525467353538,0.0,0.7368721361601519,0.0,0.0,False,1.99290007003583e-05,0,0,186,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,405.7309857838725,357.9984820261172,224.83527751647492
1216.0,407.4696927600312,359.698393852564,2,230.3674314544576,0.0,230.3674314544576,218.46448193294725,0.0,0.7343398467584189,0.0,0.0,False,2.2125001123640686e-05,0,0,187,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,407.4696927600312,359.698393852564,230.3674314544576
1247.0,409.48948313077926,362.1507892905152,3,231.1550804296502,0.0,231.1550804296502,244.2046471490554,0.0,0.7317988992093967,0.0,0.0,False,2.087900065816939e-05,1,0,188,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,409.48948313077926,362.1507892905152,231.1550804296502
1240.5,407.97135142671146,362.63990097661485,3,234.43919416357343,0.0,234.43919416357343,235.44955343310028,0.0,0.729221851390688,0.0,0.0,False,2.0311999833211303e-05,0,0,189,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,407.97135142671146,362.63990097661485,234.43919416357343
1235.5,408.9940374691443,361.45927078750975,3,234.91778964389584,0.0,234.91778964389584,230.1289020994501,0.0,0.7266395426622452,0.0,0.0,False,1.9150000298395753e-05,0,0,190,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,408.9940374691443,361.45927078750975,234.91778964389584
1206.0,406.7806077235545,361.2087148447537,3,230.4978046430961,0.0,230.4978046430961,207.5128727885958,0.0,0.7241058201471515,0.0,0.0,False,1.912700099637732e-05,0,0,191,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,406.7806077235545,361.2087148447537,230.4978046430961
1177.0,406.3852960663489,361.1114500733532,3,236.5353397870557,0.0,236.5353397870557,172.96791407324224,0.0,0.7215057306714111,0.0,0.0,False,1.94810054381378e-05,0,0,192,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,406.3852960663489,361.1114500733532,236.5353397870557
1081.0,410.2244512500302,362.9893119647922,3,232.832473314598,0.0,232.832473314598,74.95376347057959,0.0,0.7189463445601395,0.0,0.0,False,1.9827995856758207e-05,0,0,193,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,410.2244512500302,362.9893119647922,232.832473314598
1064.5,412.5931218015146,363.33857764419486,3,232.1532831229585,0.0,232.1532831229585,56.41501743133199,0.0,0.7163944243745554,0.0,0.0,False,1.944100222317502e-05,0,0,194,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,412.5931218015146,363.33857764419486,232.1532831229585
989.5,417.3887759280496,360.06841983911795,3,212.0428042328324,0.0,212.0428042328324,0.0,0.0,0.7140635664816561,0.0,0.0,False,2.0075000065844506e-05,0,0,195,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,417.3887759280496,360.06841983911795,232.80064462916505
976.5,417.7709027298753,358.76531905266773,2,199.963778217457,0.0,199.963778217457,0.0,0.0,0.7118654859929623,0.0,0.0,False,2.2024003555998206e-05,0,0,196,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,417.7709027298753,358.76531905266773,225.10771129047237
899.5,418.2087501818842,361.21747011434815,3,120.07377970376763,0.0,120.07377970376763,0.0,0.0,0.7105455877857803,0.0,0.0,False,2.001100074267015e-05,1,0,197,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,418.2087501818842,361.21747011434815,226.50239635888923
825.5,420.21923323249865,361.0548329954929,2,44.22593377200843,0.0,44.22593377200843,0.0,0.0,0.7100594389292968,0.0,0.0,False,2.0550003682728857e-05,0,1,198,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,420.21923323249865,361.0548329954929,219.36417889991705
815.0,420.2341052733788,360.6269622577905,2,34.13893246883066,0.0,34.13893246883066,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0088002202101052e-05,0,0,199,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,420.2341052733788,360.6269622577905,220.9577308730975
755.5,420.2090149865018,335.2909850134982,2,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0256004063412547e-05,0,0,200,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,420.2090149865018,360.04654017294746,222.0612911578521
741.0,419.8264274764133,321.1735725235867,2,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.041400148300454e-05,0,0,201,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,419.8264274764133,361.2282017133544,234.05696703949144
681.5,420.32642747641324,261.1735725235867,2,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0271996618248522e-05,0,0,202,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,423.49328225447374,361.0620780502857,242.1696009436192
653.5,420.8683846950956,232.63161530490441,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,1.984400296350941e-05,0,1,203,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,420.8683846950956,361.295504343516,233.14216730273924
646.5,421.0810030761209,225.4189969238791,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.398099604761228e-05,0,0,204,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,421.0810030761209,359.2495236890489,236.8738072372605
609.0,413.58100307612096,195.4189969238791,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.2708998585585505e-05,0,0,205,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,420.3595386594201,357.5977394918733,247.0325546157593
553.0,387.58100307612085,165.4189969238791,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.052899799309671e-05,0,0,206,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,417.69946753707177,359.5520498457827,249.25225805242667
549.0,413.5810030761209,135.4189969238791,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.157400012947619e-05,0,0,207,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,418.29061363606087,360.24553814886616,259.69004594342283
549.5,419.4136787356931,130.0863212643069,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0578001567628235e-05,0,0,208,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,419.4136787356931,359.32183504055723,261.44305432295613
516.0,396.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0006002159789205e-05,0,0,209,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,417.7366220557715,356.9167005670718,261.46303682850174
459.0,339.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0432999008335173e-05,0,0,210,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,415.6550549575272,355.2812387882961,254.04668456373423
