load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
478.5,358.49999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0256004063412547e-05,0,0,211,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,409.852324358924,353.75099545446494,262.527401988168
442.5,322.50000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,1.985299604712054e-05,0,0,212,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,410.1421844359223,355.90222153289403,262.8968899412105
449.0,329.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,1.9301995052956045e-05,0,0,213,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,410.35917698044045,355.8729562533061,254.3289746654088
453.0,333.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,1.941899972734973e-05,0,0,214,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,411.8290832345818,355.6176524902648,258.2254704251472
427.0,306.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,1.9821003661490977e-05,0,0,215,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,412.9020277065901,354.99031784102164,261.60509635714214
435.0,315.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.0074003259651363e-05,0,0,216,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,413.64738983768746,355.689388161002,260.5423237890436
431.0,311.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,1.978599902940914e-05,0,0,217,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,412.9388644004453,356.3981025527462,263.7002727285387
452.5,332.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.709684170357991,0.0,0.0,False,2.1537001885008067e-05,0,0,218,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,418.7457626736991,356.9032759301742,276.7684690633471
407.5,418.9943327337754,0.0,0,-11.494332733775423,11.494332733775423,0.0,0.0,0.0,0.7097982014366991,0.0,0.0,False,2.124900493072346e-05,0,1,219,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,418.9943327337754,357.5470093443391,280.5182453882394
427.5,307.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7097982014366991,0.0,0.0,False,2.131400106009096e-05,1,0,220,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,420.6460109601687,357.0784592600562,281.98739132278644
431.0,310.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7097982014366991,0.0,0.0,False,2.07960038096644e-05,0,0,221,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,418.3570724414014,356.9137557778654,292.922213639734
444.0,324.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7097982014366991,0.0,0.0,False,2.0686995412688702e-05,0,0,222,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,417.9713413468173,358.5961351101516,301.9038989987974
419.0,301.6830538982951,120.0,1,-2.6830538982950998,2.6830538982950998,0.0,0.0,0.0,0.7098248190348965,0.0,0.0,False,2.115399547619745e-05,0,0,223,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,421.6830538982951,355.44934593516655,288.923396053769
441.5,321.49999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098248190348965,0.0,0.0,False,1.9774000975303352e-05,0,0,224,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,421.3745875880242,355.4070549321546,295.43018990725653
486.0,366.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098248190348965,0.0,0.0,False,1.9904000509995967e-05,0,0,225,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,425.0655040538426,356.6646363839872,296.9694452355556
458.0,338.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098248190348965,0.0,0.0,False,1.927000266732648e-05,0,0,226,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.8462329284842,357.2462902415335,300.03097832454046
424.0,307.7691595850153,120.0,1,-3.769159585015302,3.769159585015302,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,2.035199577221647e-05,0,0,227,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.7691595850153,357.10968827422045,293.92981702485355
429.5,309.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,2.0763000065926462e-05,0,0,228,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.68333514975575,355.480943719143,299.4836991028748
448.5,328.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,2.0280996977817267e-05,0,0,229,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.5515517276274,353.45403745051425,302.2281382296071
450.5,330.49999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.9222003174945712e-05,0,0,230,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,425.97501372448136,355.21976574857985,300.87241113627255
491.0,371.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.934699685079977e-05,0,0,231,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.9323594754593,354.2477075054668,297.31360762704696
507.0,387.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.878100010799244e-05,0,0,232,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.2633504110131,351.7567297640916,293.91512727061206
466.5,346.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.906300167320296e-05,0,0,233,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.24297155348575,351.2160653192488,303.58574687894355
473.0,352.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.8810002075042576e-05,0,0,234,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,429.5267620866843,351.77828250127504,304.851393255239
483.0,362.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.831300323829055e-05,0,0,235,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.1001295192629,353.93304393082985,305.4453781027742
508.5,388.50000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.875899761216715e-05,0,0,236,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,424.7125875701627,353.69219421912,302.85755557183256
501.0,381.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.8860999261960387e-05,0,0,237,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.3150924014551,353.4585527143262,302.20730879107106
492.5,372.49999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.8935003026854247e-05,0,0,238,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,429.4350305263958,355.32181169550347,293.6456102297272
514.0,394.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,2.0207997295074165e-05,0,0,239,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.9589344633607,351.4618893685015,297.2060378375841
543.0,423.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.9372993847355247e-05,0,0,240,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.87241291175167,351.45938074237847,301.28766222823083
523.0,402.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.8806000298354775e-05,0,0,241,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.3278747397464,352.00267231240565,300.4544896912142
515.0,395.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.85370008694008e-05,0,0,242,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.300547578305,352.42643552630346,295.509787396846
547.5,427.4631601563796,120.03683984362038,1,0.0,0.0,0.0,0.0,0.0,0.7098622114910971,0.0,0.0,False,1.9111997971776873e-05,0,0,243,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.4631601563796,354.4667644075898,288.0422669016208
582.5,425.92655908069696,150.03683984362038,1,6.536601075682711,0.0,6.536601075682711,0.0,0.0,0.7097903586014642,0.0,0.0,False,1.9309998606331646e-05,0,0,244,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,425.92655908069696,354.351939176772,290.385012589711
620.0,424.9222983950708,180.03683984362038,1,15.04086176130886,0.0,15.04086176130886,0.0,0.0,0.7096250235339565,0.0,0.0,False,1.9393999536987394e-05,0,0,245,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,424.9222983950708,354.30201261385093,292.8615242475093
597.5,426.0421289511396,171.4578710488604,1,0.0,0.0,0.0,0.0,0.0,0.7096250235339565,0.0,0.0,False,1.995499769691378e-05,0,0,246,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.0421289511396,354.12047471270654,293.53517270184
642.0,422.1976024496439,201.4578710488604,1,18.344526501495693,0.0,18.344526501495693,0.0,0.0,0.7094233732844127,0.0,0.0,False,1.966099807759747e-05,0,0,247,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,422.1976024496439,355.4306581844535,297.92663304243075
628.5,423.5117459566238,204.98825404337617,1,0.0,0.0,0.0,0.0,0.0,0.7094233732844127,0.0,0.0,False,1.9860999600496143e-05,0,0,248,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,423.5117459566238,355.73284946555486,302.1186484902608
671.5,421.83577651444193,249.66422348555807,2,0.0,0.0,0.0,0.0,0.0,0.7094233732844127,0.0,0.0,False,2.012999902945012e-05,1,0,249,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,421.83577651444193,354.33717905263586,302.7536603112368
718.0,422.973380567644,295.026619432356,2,0.0,0.0,0.0,0.0,0.0,0.7094233732844127,0.0,0.0,False,2.5062996428459883e-05,0,0,250,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,422.973380567644,353.86840813440324,298.1963821605098
753.0,421.02722203346417,331.97277796653583,2,0.0,0.0,0.0,0.0,0.0,0.7094233732844127,0.0,0.0,False,2.0741004846058786e-05,0,0,251,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,421.02722203346417,353.34268315505386,296.5599579857106
797.0,422.3233431489298,354.0490255416114,2,20.62763130945882,0.0,20.62763130945882,0.0,0.0,0.7091966262489572,0.0,0.0,False,2.0747000235132873e-05,0,0,252,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,422.3233431489298,354.0490255416114,288.8555871987777
833.0,426.69860331854807,358.4188618833845,2,47.88253479806741,0.0,47.88253479806741,0.0,0.0,0.7086702825959863,0.0,0.0,False,2.0361003407742828e-05,0,0,253,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.69860331854807,358.4188618833845,284.56956577750344
878.5,428.2243308169044,356.241066900934,2,94.03460228216159,0.0,94.03460228216159,0.0,0.0,0.70763661726729,0.0,0.0,False,2.2854001144878566e-05,0,0,254,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.2243308169044,356.241066900934,291.5722636001194
920.0,427.1105095537643,355.62197070932405,2,137.26751973691165,0.0,137.26751973691165,0.0,0.0,0.706127718707987,0.0,0.0,False,2.02410010388121e-05,0,0,255,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.1105095537643,355.62197070932405,286.6887137896706
1008.5,425.05485734046977,355.4528079214829,2,227.99233473804736,0.0,227.99233473804736,0.0,0.0,0.7036215373034004,0.0,0.0,False,1.93009982467629e-05,0,0,256,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,425.05485734046977,355.4528079214829,284.21551075756577
1039.5,428.0396945702015,353.9961073430918,2,257.4641980867067,0.0,257.4641980867067,0.0,0.0,0.7007913895866665,0.0,0.0,False,1.9206003344152123e-05,0,0,257,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.0396945702015,353.9961073430918,283.4447538633688
1105.0,427.2838558442955,352.10900017676363,2,288.8468923844991,0.0,288.8468923844991,36.7602515944418,0.0,0.6976162709525319,0.0,0.0,False,1.9293001969344914e-05,0,0,258,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.2838558442955,352.10900017676363,288.8468923844991
1135.0,426.52698636189126,353.47564669747584,2,292.22319274297286,0.0,292.22319274297286,62.77417419766016,0.0,0.6944040386970799,0.0,0.0,False,2.0553998183459044e-05,0,0,259,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.52698636189126,353.47564669747584,292.22319274297286
1232.0,427.353330749068,352.9502632662965,2,290.2506176828167,0.0,290.2506176828167,161.44578830181877,0.0,0.6912134897624317,0.0,0.0,False,2.116999530699104e-05,0,0,260,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.353330749068,352.9502632662965,290.2506176828167
1249.5,428.0490914220359,353.29787624060504,2,279.77415589706584,0.0,279.77415589706584,188.3788764402932,0.0,0.6881381022157462,0.0,0.0,False,1.9642000552266836e-05,0,0,261,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.0490914220359,353.29787624060504,279.77415589706584
1200.0,428.18854678527714,352.9876956332712,2,280.0329196939035,0.0,280.0329196939035,138.79083788754815,0.0,0.6850598702356435,0.0,0.0,False,1.9666003936436027e-05,0,0,262,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.18854678527714,352.9876956332712,280.0329196939035
1159.5,427.3694919290039,352.22103959564885,2,279.88938595947417,0.0,279.88938595947417,100.02008251587313,0.0,0.6819832160347963,0.0,0.0,False,1.9035003788303584e-05,0,0,263,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.3694919290039,352.22103959564885,279.88938595947417
1086.0,427.745689807457,352.40523287372844,2,278.4562635632499,0.0,278.4562635632499,27.392813755564703,0.0,0.6789223152789235,0.0,0.0,False,1.8822000129148364e-05,0,0,264,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.745689807457,352.40523287372844,278.4562635632499
1080.0,427.3012612109928,351.6777899588696,2,282.13418059045824,0.0,282.13418059045824,18.88676823967944,0.0,0.675820985412696,0.0,0.0,False,1.8816994270309806e-05,0,0,265,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.3012612109928,351.6777899588696,282.13418059045824
1003.5,430.91572409203775,351.9852135345872,2,220.59906237337503,0.0,220.59906237337503,0.0,0.0,0.6733960737654487,0.0,0.0,False,1.883900404209271e-05,0,0,266,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,430.91572409203775,351.9852135345872,291.2488462482865
975.0,426.4520583921718,350.85671556299667,2,197.69122604483152,0.0,197.69122604483152,0.0,0.0,0.671222974063949,0.0,0.0,False,1.9754996174015105e-05,0,0,267,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.4520583921718,350.85671556299667,287.1261153629456
887.5,427.1406120858266,351.2803732757862,2,109.0790146383872,0.0,109.0790146383872,0.0,0.0,0.6700239346382094,0.0,0.0,False,1.9330000213813037e-05,0,0,268,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.1406120858266,351.2803732757862,285.8511464443492
863.5,428.8398591036764,349.2399489558718,2,85.42019194045179,0.0,85.42019194045179,0.0,0.0,0.6690849622957254,0.0,0.0,False,2.015600330196321e-05,0,0,269,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.8398591036764,349.2399489558718,287.70268758665225
866.5,430.7371645765581,348.2922802761048,2,87.47055514733711,0.0,87.47055514733711,0.0,0.0,0.6681234515545377,0.0,0.0,False,1.9817001884803176e-05,0,0,270,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,430.7371645765581,348.2922802761048,289.891165770359
786.0,431.7047690921341,349.7915684938014,2,4.503662414064536,0.0,4.503662414064536,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.927200355567038e-05,0,0,271,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.7047690921341,349.7915684938014,294.3519512476194
770.5,432.8012937821007,337.6987062178993,2,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9630002498161048e-05,0,0,272,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.8012937821007,350.28799089307444,302.65093744354937
705.0,427.30129378210074,277.6987062178993,2,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,2.0522995328065008e-05,0,0,273,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.4875957135024,350.3901221725169,306.4366583246896
681.5,433.4498826573548,248.0501173426452,2,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.959699875442311e-05,0,0,274,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.4498826573548,350.5224692835652,304.4692066552646
652.0,432.8634561673859,219.1365438326141,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9837003492284566e-05,0,1,275,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.8634561673859,350.23069655066934,314.2045268721785
640.5,436.9302825796069,203.5697174203931,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9831000827252865e-05,0,0,276,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,436.9302825796069,350.6287733746571,310.68482876706275
595.0,421.4302825796069,173.5697174203931,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9343002350069582e-05,0,0,277,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,437.1855065319271,352.80836046026616,303.8856701425085
571.0,427.4302825796069,143.5697174203931,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9204002455808222e-05,0,0,278,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,435.1578463091255,352.46237896909383,310.08904955664485
571.0,435.7485022346783,135.2514977653217,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,2.096399839501828e-05,0,0,279,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,435.7485022346783,351.63595070722414,297.3933227284988
553.0,433.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.8919003196060658e-05,0,0,280,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.6323796282676,350.26504218821555,298.8694955470531
541.0,421.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.86709949048236e-05,0,0,281,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,437.045425778824,352.8729801034959,295.3156198654327
489.5,369.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.8646998796612024e-05,0,0,282,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.33872203783335,353.8680274879473,298.515341599715
471.5,351.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9011000404134393e-05,0,0,283,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.98457465451895,353.9104112424816,295.81491003423866
476.0,356.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.918199995998293e-05,0,0,284,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.4582097444129,354.2856378948738,302.76832666826203
459.5,339.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9156999769620597e-05,0,0,285,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,436.8618579186773,352.95250771493767,303.9861792327736
439.0,319.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.9025996152777225e-05,0,0,286,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,437.30864900048016,353.04960072885683,297.31429243648216
446.0,326.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6680739455261546,0.0,0.0,False,1.913100277306512e-05,0,0,287,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,438.2753972825586,353.2991048130437,301.94252107938723
407.5,439.1730297998676,0.0,0,-31.673029799867606,31.673029799867606,0.0,0.0,0.0,0.6683881620916295,0.0,0.0,False,2.0248000510036945e-05,0,1,288,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,439.1730297998676,353.9002500780901,309.78158213762566
394.0,437.0860083859316,0.0,0,-43.08600838593162,43.08600838593162,0.0,0.0,0.0,0.6688156026510138,0.0,0.0,False,2.164099714718759e-05,0,0,289,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,437.0860083859316,356.7545610694508,311.0861484352125
416.0,433.2197594916037,0.0,0,-17.219759491603725,17.219759491603725,0.0,0.0,0.0,0.6689864335983512,0.0,0.0,False,1.9703998987097293e-05,0,0,290,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.2197594916037,353.9349831181145,315.20823518448003
424.5,431.20037283157,0.0,0,-6.700372831570007,6.700372831570007,0.0,0.0,0.0,0.6690529055510454,0.0,0.0,False,1.9598999642767012e-05,0,0,291,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.20037283157,353.69041584691473,310.67279429500053
420.5,430.1697012677488,0.0,0,-9.669701267748792,9.669701267748792,0.0,0.0,0.0,0.6691488351271143,0.0,0.0,False,1.963600516319275e-05,0,0,292,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,430.1697012677488,352.8256427997053,302.563159699578
420.5,428.0649690934929,0.0,0,-7.564969093492891,7.564969093492891,0.0,0.0,0.0,0.6692238844236768,0.0,0.0,False,1.9316001271363348e-05,0,0,293,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.0649690934929,352.6224896884935,294.1035225869722
412.5,428.7400029263823,0.0,0,-16.240002926382317,16.240002926382317,0.0,0.0,0.0,0.6693849955638195,0.0,0.0,False,1.9254999642726034e-05,0,0,294,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.7400029263823,355.1268734073492,283.7183303050962
375.5,428.0854511896911,0.0,0,-52.58545118969113,52.58545118969113,0.0,0.0,0.0,0.6699066766272093,0.0,0.0,False,1.919599890243262e-05,0,0,295,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.0854511896911,356.6967542170864,280.61624135715005
427.0,430.2951154017288,0.0,0,-3.295115401728822,3.295115401728822,0.0,0.0,0.0,0.6699393662641312,0.0,0.0,False,2.0129002223256975e-05,0,0,296,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,430.2951154017288,357.1125105367248,285.32830523195827
396.5,431.4445353975552,0.0,0,-34.94453539755523,34.94453539755523,0.0,0.0,0.0,0.6702860382422815,0.0,0.0,False,1.921800139825791e-05,0,0,297,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.4445353975552,354.66831712357754,288.9489751749673
411.0,434.3360823982765,0.0,0,-23.336082398276517,23.336082398276517,0.0,0.0,0.0,0.6705175469962327,0.0,0.0,False,1.916999462991953e-05,0,0,298,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.3360823982765,352.37306518229445,289.4363348629228
413.0,436.0462391390925,0.0,0,-23.046239139092506,23.046239139092506,0.0,0.0,0.0,0.6707461803210253,0.0,0.0,False,2.094199589919299e-05,0,0,299,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,436.0462391390925,350.1574612458271,290.2617903079943
407.5,435.60016790215656,0.0,0,-28.100167902156556,28.100167902156556,0.0,0.0,0.0,0.6710249518279912,0.0,0.0,False,1.9746003090403974e-05,0,0,300,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,435.60016790215656,350.81812913371624,293.6743041789805
419.5,436.3037843017729,0.0,0,-16.803784301772907,16.803784301772907,0.0,0.0,0.0,0.6711916560373341,0.0,0.0,False,1.936899934662506e-05,0,0,301,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,436.3037843017729,352.13132870174786,289.56945639302165
451.5,331.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6711916560373341,0.0,0.0,False,2.0570994820445776e-05,1,0,302,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.0595857354667,350.0164534892394,292.0031702232208
444.5,324.49999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6711916560373341,0.0,0.0,False,2.1047999325674027e-05,0,0,303,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.62035687446127,349.4453262654514,305.2469352762149
425.0,306.9562989782714,120.0,1,-1.956298978271377,1.956298978271377,0.0,0.0,0.0,0.6712110637652932,0.0,0.0,False,2.325999957975e-05,0,0,304,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.9562989782714,350.1319367916728,306.6867147812774
425.5,308.9929772352931,120.0,1,-3.492977235293097,3.492977235293097,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,2.0955994841642678e-05,0,0,305,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.9929772352931,349.12306610639865,300.8277500725296
446.0,326.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,2.020499960053712e-05,0,0,306,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.3925725609145,347.87241785219686,304.94057221662325
475.0,354.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,1.9569000869523734e-05,0,0,307,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.20405091911465,347.1794002654659,305.9211234794806
474.5,354.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,2.1343003027141094e-05,0,0,308,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,424.9597012471272,347.8202717665791,303.24756644092025
479.0,359.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,2.0775994926225394e-05,0,0,309,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,422.12239413681215,348.4077079410375,292.9356196399136
496.0,376.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,1.9913997675757855e-05,0,0,310,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,424.5392316720538,349.6558359595781,287.3972927260069
501.5,381.50000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,1.9903993234038353e-05,0,0,311,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,427.6486213747665,350.8305643499673,281.5538597949241
545.5,425.50000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,1.968500146176666e-05,0,0,312,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.9833144461241,350.95216721573456,273.74652789996446
534.0,414.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,1.9897997844964266e-05,0,0,313,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,429.9646875191102,353.04751942674915,279.8292273199954
566.5,433.60816905141854,132.89183094858146,1,0.0,0.0,0.0,0.0,0.0,0.6712457163172306,0.0,0.0,False,1.952199818333611e-05,0,0,314,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.60816905141854,354.04760763935326,285.11113368274056
598.0,433.8216732726999,162.89183094858146,1,1.2864957787186313,0.0,1.2864957787186313,0.0,0.0,0.6712315746496986,0.0,0.0,False,1.98560010176152e-05,0,0,315,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.8216732726999,353.9811830678513,278.2263674128998
581.5,434.6144552801222,146.88554471987783,1,0.0,0.0,0.0,0.0,0.0,0.6712315746496986,0.0,0.0,False,1.980399974854663e-05,0,0,316,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.6144552801222,351.8642936979325,269.5948709102077
622.5,433.7866151816864,176.88554471987783,1,11.827840098435786,0.0,11.827840098435786,0.0,0.0,0.6711015583798745,0.0,0.0,False,1.9664003048092127e-05,0,0,317,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.7866151816864,351.5948645561924,268.7699161287575
610.0,433.654193774257,176.345806225743,1,0.0,0.0,0.0,0.0,0.0,0.6711015583798745,0.0,0.0,False,2.096599928336218e-05,0,0,318,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.654193774257,352.1276783095232,280.99925658492754
649.0,433.0845267635703,206.345806225743,1,9.569667010686771,0.0,9.569667010686771,0.0,0.0,0.6709963648366888,0.0,0.0,False,2.0414998289197683e-05,0,0,319,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.0845267635703,349.8951368263069,282.4584277535144
724.0,434.8226790856652,289.1773209143348,2,0.0,0.0,0.0,0.0,0.0,0.6709963648366888,0.0,0.0,False,2.1095002011861652e-05,1,0,320,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.8226790856652,351.6531649960721,282.39367056767446
756.0,431.0497438292402,324.9502561707598,2,0.0,0.0,0.0,0.0,0.0,0.6709963648366888,0.0,0.0,False,2.113499795086682e-05,0,0,321,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.0497438292402,352.824462583741,270.7003823160356
753.5,428.6007260008229,324.8992739991771,2,0.0,0.0,0.0,0.0,0.0,0.6709963648366888,0.0,0.0,False,2.138499985449016e-05,0,0,322,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.6007260008229,353.77545342123034,277.63535864838326
805.0,431.57323134584647,354.0631316991842,2,19.36363695496931,0.0,19.36363695496931,0.0,0.0,0.6707835121242611,0.0,0.0,False,2.0243001927156e-05,0,0,323,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.57323134584647,354.0631316991842,276.18920322800426
841.5,431.72643926529,353.07928785776465,2,56.69427287694532,0.0,56.69427287694532,0.0,0.0,0.6701603063809891,0.0,0.0,False,1.9774000975303352e-05,0,0,324,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.72643926529,353.07928785776465,267.75081766142023
872.5,436.2376242026937,351.07894362660414,2,85.18343217070213,0.0,85.18343217070213,0.0,0.0,0.6692239365950033,0.0,0.0,False,1.9533996237441897e-05,0,0,325,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,436.2376242026937,351.07894362660414,272.06044162797986
899.5,434.18334091380416,353.1426502182898,2,112.17400886790602,0.0,112.17400886790602,0.0,0.0,0.6679908757755434,0.0,0.0,False,1.9582999811973423e-05,0,0,326,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.18334091380416,353.1426502182898,266.15649069871745
967.0,432.6540141231223,356.3232823530029,2,178.02270352387472,0.0,178.02270352387472,0.0,0.0,0.6660339802085131,0.0,0.0,False,1.9658000383060426e-05,0,0,327,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.6540141231223,356.3232823530029,268.81557909968166
1007.5,436.3172803361538,355.73542792325514,2,215.44729174059108,0.0,215.44729174059108,0.0,0.0,0.6636656988500667,0.0,0.0,False,2.072400093311444e-05,0,0,328,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,436.3172803361538,355.73542792325514,280.5472680178274
1031.5,433.0467672968036,353.9010316740563,2,244.55220102914006,0.0,244.55220102914006,0.0,0.0,0.6609774848828115,0.0,0.0,False,1.95399989024736e-05,0,0,329,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.0467672968036,353.9010316740563,286.2432500858385
1111.0,429.1595306291656,353.013216774914,2,282.83240710000354,0.0,282.83240710000354,45.994845495916934,0.0,0.6578684798362037,0.0,0.0,False,2.0298997696954757e-05,0,0,330,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,429.1595306291656,353.013216774914,282.83240710000354
1158.0,430.3100372803781,351.9962017989413,2,279.4533941592067,0.0,279.4533941592067,96.24036676147398,0.0,0.6547966182286848,0.0,0.0,False,1.999500091187656e-05,0,0,331,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,430.3100372803781,351.9962017989413,279.4533941592067
1226.0,433.5622639788929,351.6344801384716,2,280.7336354760824,0.0,280.7336354760824,160.0696204065532,0.0,0.6517106837051382,0.0,0.0,False,2.0092003978788853e-05,0,0,332,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.5622639788929,351.6344801384716,280.7336354760824
1249.5,432.37217471302495,351.6367837953876,2,274.7312330817199,0.0,274.7312330817199,190.75980840986767,0.0,0.6486907299492384,0.0,0.0,False,1.9601000531110913e-05,0,0,333,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.37217471302495,351.6367837953876,274.7312330817199
1201.0,430.6353593074576,350.65204591638303,2,278.29455704154,0.0,278.29455704154,141.41803773461947,0.0,0.6456316067350456,0.0,0.0,False,1.9270999473519623e-05,0,0,334,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,430.6353593074576,350.65204591638303,278.29455704154
1099.5,430.5394227628266,350.95367633252704,2,269.8230190390768,0.0,269.8230190390768,48.183881865569674,0.0,0.6426656059981257,0.0,0.0,False,1.9323997548781335e-05,0,0,335,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,430.5394227628266,350.95367633252704,269.8230190390768
1076.5,428.8013602585128,352.48711125167694,2,267.92626166419524,0.0,267.92626166419524,27.285266825615054,0.0,0.6397204551641966,0.0,0.0,False,1.9655999494716525e-05,0,0,336,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.8013602585128,352.48711125167694,267.92626166419524
1009.0,432.3750051440333,353.2917412869192,2,223.33325356904743,0.0,223.33325356904743,0.0,0.0,0.637265488212068,0.0,0.0,False,2.29459983529523e-05,0,0,337,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.3750051440333,353.2917412869192,266.9561548623294
942.5,434.8962016137232,352.40445197303205,2,155.19934641324477,0.0,155.19934641324477,0.0,0.0,0.6355594759619994,0.0,0.0,False,2.0068997400812805e-05,0,0,338,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,434.8962016137232,352.40445197303205,273.10752081881407
874.5,433.06274574878586,354.1692198538662,2,87.26803439734795,0.0,87.26803439734795,0.0,0.0,0.6346001914085395,0.0,0.0,False,2.059300459222868e-05,0,0,339,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.06274574878586,354.1692198538662,279.7672664658237
853.5,432.8972637284169,355.9216980120755,2,64.6810382595076,0.0,64.6810382595076,0.0,0.0,0.6338891919992762,0.0,0.0,False,1.9859995518345386e-05,0,0,340,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.8972637284169,355.9216980120755,276.59330594608184
805.5,433.5083215869524,355.9238122690928,2,16.067866143954802,0.0,16.067866143954802,0.0,0.0,0.6337125676957107,0.0,0.0,False,1.987400173675269e-05,0,0,341,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.5083215869524,355.9238122690928,277.35345310138626
806.0,433.4440142795651,353.78082247749006,2,18.775163242944814,0.0,18.775163242944814,0.0,0.0,0.633506183717751,0.0,0.0,False,2.036799560301006e-05,0,0,342,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,433.4440142795651,353.78082247749006,284.26824761993146
771.0,432.2625321139423,338.7374678860577,2,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,2.0433995814528316e-05,0,0,343,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,432.2625321139423,351.21064359529896,282.4269716446815
731.5,431.47366262029146,300.02633737970854,2,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,2.0340994524303824e-05,0,0,344,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.47366262029146,351.2842111688525,284.2214539246756
689.5,431.19808603913145,258.30191396086855,2,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9827995856758207e-05,0,0,345,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.19808603913145,350.49100483215034,289.4433948350505
665.0,431.2741557876989,233.72584421230113,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9644001440610737e-05,0,1,346,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.2741557876989,351.7546800136193,293.6927814128552
662.5,425.47193406728434,237.02806593271566,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,2.131200017174706e-05,0,0,347,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,425.47193406728434,351.9528381696163,295.2088775706807
435.0,227.97193406728428,207.02806593271566,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,2.042599953711033e-05,0,0,348,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,422.7855735424088,348.8674880452009,295.1005124169816
468.5,291.47193406728434,177.02806593271566,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9922001229133457e-05,0,0,349,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,420.2204383064425,348.380977850064,294.59491577298724
455.5,308.47193406728434,147.02806593271566,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9637998775579035e-05,0,0,350,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,422.13728684033686,349.69237500380285,294.26336282086135
455.0,335.00000000000006,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,2.041200059466064e-05,0,0,351,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,422.3221190909308,349.1657826049317,304.37001419491014
461.0,341.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,2.1813000785186887e-05,0,0,352,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,424.6143921638543,348.2730175631655,300.4523064693812
452.0,331.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9195002096239477e-05,0,0,353,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,426.213241106318,346.5678377367328,299.5896897409394
457.0,336.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9279999833088368e-05,0,0,354,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.8549360196909,344.6087758640992,303.3696692103797
454.5,334.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9245002476964146e-05,0,0,355,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,429.59925604416594,347.6853577690513,311.0139731774425
472.0,352.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.9293998775538057e-05,0,0,356,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,431.9149072196749,349.1337616549659,309.82373081890665
462.0,342.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,2.079700061585754e-05,0,0,357,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,429.9887258587062,350.4507356510777,303.7230405084355
477.0,356.99999999999994,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.8884995370171964e-05,0,0,358,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,429.7961371908406,353.1217278194424,301.15919359785147
467.0,347.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.633506183717751,0.0,0.0,False,1.935099862748757e-05,0,0,359,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Rule-Based,428.3032334952469,352.1618384562495,289.66714068856294
