load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
430.5,89.27323256906016,240.0,2,101.22676743093986,0.0,101.22676743093986,0.0,0.0,0.20967515060325648,0.0,0.0,False,0.0053717129994765855,0,0,0,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,144.61384024269387,242.29869064450625,116.22676743093986
438.0,88.53409298413698,240.0,2,109.46590701586304,0.0,109.46590701586304,0.0,0.0,0.20847185830435283,0.0,0.0,False,0.004815708001842722,0,0,1,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,144.05873719961545,243.77421481998888,109.46590701586304
380.5,84.26968060384144,240.0,2,56.23031939615856,0.0,56.23031939615856,0.0,0.0,0.20785375252019772,0.0,0.0,False,0.005038522001996171,0,0,2,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.0864944109035,244.66548790274427,113.73031939615856
422.0,65.91280693072702,240.0,2,116.08719306927296,0.0,116.08719306927296,0.0,0.0,0.20657767644108246,0.0,0.0,False,0.005225740998866968,0,0,3,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,143.93066420771794,244.8083700866422,116.08719306927296
371.0,70.4879516697822,240.0,2,60.51204833021778,0.0,60.51204833021778,0.0,0.0,0.2059125042086349,0.0,0.0,False,0.0055102479964261875,0,0,4,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,145.36031084575205,244.86232382571703,111.51204833021778
394.5,44.23324152189275,240.0,2,110.26675847810723,0.0,110.26675847810723,0.0,0.0,0.20470040863551234,0.0,0.0,False,0.006845156996860169,0,0,5,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,145.37146928760032,243.1999001693825,110.26675847810723
366.5,145.6993328570597,128.45920165070527,1,92.34146549223505,0.0,92.34146549223505,0.0,0.0,0.2036853549322604,0.0,0.0,False,0.005363377997127827,0,1,6,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,145.6993328570597,243.92489362015417,120.34146549223505
404.0,116.99589101236688,240.0,2,47.00410898763312,0.0,47.00410898763312,0.0,0.0,0.20316866728125094,0.0,0.0,False,0.0052324379939818755,1,0,7,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,145.91602821809664,241.41939680331805,129.50410898763312
379.5,33.129686839987585,240.0,2,106.37031316001244,0.0,106.37031316001244,0.0,0.0,0.201999402967396,0.0,0.0,False,0.006069310999009758,0,0,8,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,150.6643286110115,242.32263366255717,130.87031316001244
403.0,129.49130241034797,240.0,2,33.50869758965203,0.0,33.50869758965203,0.0,0.0,0.20163106218573074,0.0,0.0,False,0.00920308000058867,0,0,9,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,152.64861055400758,242.25898781108063,130.00869758965203
379.5,151.76721607123585,121.54729619737304,1,106.1854877313911,0.0,106.1854877313911,0.0,0.0,0.20046382954567235,0.0,0.0,False,0.005143674999999348,0,1,10,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,151.76721607123585,244.1360860295584,129.6854877313911
379.0,132.26753028399753,120.0,1,126.73246971600248,0.0,126.73246971600248,0.0,0.0,0.19907073639925366,0.0,0.0,False,0.005632134001643863,0,0,11,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.3892952306254,243.6107558288723,127.23246971600248
381.0,134.86488891152516,120.0,1,126.13511108847484,0.0,126.13511108847484,0.0,0.0,0.1976842096537883,0.0,0.0,False,0.005635696004901547,0,0,12,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,160.5794927679314,243.88544248713703,126.13511108847484
405.0,145.2007987973291,240.0,2,19.7992012026709,0.0,19.7992012026709,0.0,0.0,0.19746656904785823,0.0,0.0,False,0.005659775997628458,1,0,13,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,161.20066980491958,245.79424358316663,115.7992012026709
421.5,63.41676071050182,240.0,2,118.0832392894982,0.0,118.0832392894982,0.0,0.0,0.1961685516437174,0.0,0.0,False,0.006348458002321422,0,0,14,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.67894599688526,245.9666599830772,118.0832392894982
409.5,64.5511667645589,240.0,2,104.94883323544109,0.0,104.94883323544109,0.0,0.0,0.19501491279621003,0.0,0.0,False,0.005030141997849569,0,0,15,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.40663702965546,244.9788685603748,116.94883323544109
390.0,59.09499628993058,240.0,2,90.90500371006944,0.0,90.90500371006944,0.0,0.0,0.19401564924577616,0.0,0.0,False,0.005659966001985595,0,0,16,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.32080615717496,248.1046418267967,110.40500371006944
413.0,74.82395582490597,240.0,2,98.17604417509403,0.0,98.17604417509403,0.0,0.0,0.1929364595591133,0.0,0.0,False,0.005609496001852676,0,0,17,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,153.9607620027676,249.76711952521276,98.17604417509403
452.5,113.41248871871124,240.0,2,99.08751128128876,0.0,99.08751128128876,0.0,0.0,0.19184725066757205,0.0,0.0,False,0.006027612995239906,0,0,18,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,151.32265189579027,249.0681706115309,99.08751128128876
443.0,149.36567882034169,240.0,2,53.63432117965827,0.0,53.63432117965827,0.0,0.0,0.191257681116725,0.0,0.0,False,0.006055521000234876,0,0,19,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,149.36567882034169,247.65581274111327,95.45990900992705
454.5,149.5057479490022,240.0,2,64.99425205099784,0.0,64.99425205099784,0.0,0.0,0.1905432387382899,0.0,0.0,False,0.006490862993814517,0,0,20,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,149.5057479490022,247.86068775218163,100.1698320073282
477.0,151.01178016144272,240.0,2,85.98821983855728,0.0,85.98821983855728,0.0,0.0,0.18959802240976512,0.0,0.0,False,0.0065030289988499135,0,0,21,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,151.01178016144272,248.1372263178116,98.63217569620772
486.5,154.5890956560194,240.0,2,91.91090434398062,0.0,91.91090434398062,0.0,0.0,0.18858770160397892,0.0,0.0,False,0.004404972001793794,0,0,22,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,154.5890956560194,249.93312759873197,105.75291990407952
504.0,152.22411967999184,247.33708339141305,2,104.43879692859508,0.0,104.43879692859508,0.0,0.0,0.18743966927613523,0.0,0.0,False,0.0038486470002681017,0,0,23,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,152.22411967999184,251.10857116685247,104.43879692859508
514.5,155.68059733187175,251.7298969834005,2,101.85545654471927,0.0,101.85545654471927,5.234049140008466,0.0,0.18632003404172554,0.0,0.0,False,0.006713201000820845,0,0,24,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.68059733187175,251.7298969834005,101.85545654471927
545.0,159.72319400180112,249.96124999290544,2,99.25001799923628,0.0,99.25001799923628,36.06553800605718,0.0,0.1852290388124326,0.0,0.0,False,0.007360133997281082,0,0,25,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.72319400180112,249.96124999290544,99.25001799923628
544.5,159.99055457338778,248.62968573367743,2,96.0752416435028,0.0,96.0752416435028,39.80451804943198,0.0,0.1841729419733667,0.0,0.0,False,0.00715208600013284,0,0,26,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.99055457338778,248.62968573367743,96.0752416435028
584.5,159.8049864226061,249.13266661161617,2,96.25651124808633,0.0,96.25651124808633,79.30583571769137,0.0,0.18311485254752044,0.0,0.0,False,0.007255685995914973,0,0,27,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.8049864226061,249.13266661161617,96.25651124808633
580.5,157.9111152259739,250.0786026030173,2,93.5450721036796,0.0,93.5450721036796,78.96521006732922,0.0,0.18208656832706052,0.0,0.0,False,0.007155555998906493,0,0,28,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.9111152259739,250.0786026030173,93.5450721036796
629.0,155.49495138890865,251.3943921665873,2,86.97524303763754,0.0,86.97524303763754,135.13541340686652,0.0,0.1811305022513709,0.0,0.0,False,0.00783291200059466,0,0,29,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.49495138890865,251.3943921665873,86.97524303763754
667.5,153.64649869911983,251.67288410656244,2,95.73263133026684,0.0,95.73263133026684,166.4479858640509,0.0,0.18007817151960434,0.0,0.0,False,0.006483491997641977,0,0,30,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,153.64649869911983,251.67288410656244,95.73263133026684
705.5,155.4483338984016,251.56382614203744,2,98.53034435523286,0.0,98.53034435523286,199.95749560432813,0.0,0.17899508722602794,0.0,0.0,False,0.007581589001347311,0,0,31,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.4483338984016,251.56382614203744,98.53034435523286
766.5,154.49734430280785,251.0912504951988,2,103.6956027377515,0.0,103.6956027377515,257.21580246424185,0.0,0.17785522438100143,0.0,0.0,False,0.007686172997637186,0,0,32,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,154.49734430280785,251.0912504951988,103.6956027377515
811.0,157.64537334515762,251.34860084287445,2,100.69042040164048,0.0,100.69042040164048,301.3156054103274,0.0,0.17674839568204306,0.0,0.0,False,0.005886974999157246,0,0,33,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.64537334515762,251.34860084287445,100.69042040164048
834.5,157.6693076579721,250.76776490487595,2,99.55396240773374,0.0,99.55396240773374,326.5089650294183,0.0,0.1756540593762816,0.0,0.0,False,0.0072950969988596626,0,0,34,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.6693076579721,250.76776490487595,99.55396240773374
910.0,158.0678804029394,249.7199686373781,2,91.14107917942437,0.0,91.14107917942437,411.07107178025814,0.0,0.17465220079144864,0.0,0.0,False,0.007165950002672616,0,0,35,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,158.0678804029394,249.7199686373781,91.14107917942437
940.0,157.4493921526317,248.5387976439025,2,90.59156724503164,0.0,90.59156724503164,443.42024295843413,0.0,0.1736563826579017,0.0,0.0,False,0.007066573998599779,0,0,36,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.4493921526317,248.5387976439025,90.59156724503164
989.5,158.7125217513084,251.05651622458907,2,94.41147113898964,0.0,94.41147113898964,485.3194908851128,0.0,0.17261857463852223,0.0,0.0,False,0.007688514997425955,0,0,37,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,158.7125217513084,251.05651622458907,94.41147113898964
1054.0,158.0263687611361,250.0125401904777,2,92.34321416371156,0.0,92.34321416371156,553.6178768846746,0.0,0.17160350171318572,0.0,0.0,False,0.0073259370037703775,0,0,38,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,158.0263687611361,250.0125401904777,92.34321416371156
1131.0,155.99109110367925,247.9912900306705,2,95.95668555656646,0.0,95.95668555656646,631.0609333090838,0.0,0.17054870808925127,0.0,0.0,False,0.006702671998937149,0,0,39,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.99109110367925,247.9912900306705,95.95668555656646
1190.5,157.83857430157337,247.70807753587772,2,84.7041519127326,0.0,84.7041519127326,700.2491962498164,0.0,0.16961760674034465,0.0,0.0,False,0.006823891002568416,0,0,40,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.83857430157337,247.70807753587772,84.7041519127326
1248.0,155.55199755068176,249.00550154092065,2,88.95658280971118,0.0,88.95658280971118,754.4859180986864,0.0,0.16863976099869105,0.0,0.0,False,0.0070492689992534,0,0,41,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.55199755068176,249.00550154092065,88.95658280971118
1254.5,155.16272619666404,249.431637953886,2,96.4599658040924,0.0,96.4599658040924,753.4456700453575,0.0,0.16757943512035384,0.0,0.0,False,0.007058456998493057,0,0,42,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.16272619666404,249.431637953886,96.4599658040924
1244.0,155.4451372239348,249.181456515774,2,95.6120654777744,0.0,95.6120654777744,743.7613407825168,0.0,0.16652842969585208,0.0,0.0,False,0.00702197800274007,0,0,43,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.4451372239348,249.181456515774,95.6120654777744
1163.0,156.71237988112568,248.98583324012847,2,94.09620649226662,0.0,94.09620649226662,663.2055803864791,0.0,0.16549408718945158,0.0,0.0,False,0.007018506999884266,0,0,44,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,156.71237988112568,248.98583324012847,94.09620649226662
1072.0,157.53720993173744,248.13616627637023,2,88.76960159613135,0.0,88.76960159613135,577.557022195761,0.0,0.1645182968188306,0.0,0.0,False,0.007089788996381685,0,0,45,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.53720993173744,248.13616627637023,88.76960159613135
1024.0,156.93095074720273,250.2760672987972,2,94.15877727044466,0.0,94.15877727044466,522.6342046835555,0.0,0.16348326650982953,0.0,0.0,False,0.007215143006760627,0,0,46,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,156.93095074720273,250.2760672987972,94.15877727044466
928.0,155.1701801992673,249.78216260681583,2,91.68612339268844,0.0,91.68612339268844,431.3615338012284,0.0,0.16247541658465817,0.0,0.0,False,0.00716037299571326,0,0,47,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.1701801992673,249.78216260681583,91.68612339268844
898.0,157.58847244132485,248.5154148743345,2,91.53138768897315,0.0,91.53138768897315,400.3647249953675,0.0,0.161469267575194,0.0,0.0,False,0.007035643000563141,0,0,48,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.58847244132485,248.5154148743345,91.53138768897315
828.0,159.65087213754165,247.817497589332,2,92.91446441342244,0.0,92.91446441342244,327.61716585970385,0.0,0.1604479152424606,0.0,0.0,False,0.007445145005476661,0,0,49,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.65087213754165,247.817497589332,92.91446441342244
792.0,159.14793509291766,249.8188035329572,2,87.30344600283411,0.0,87.30344600283411,295.729815371291,0.0,0.15948824143070717,0.0,0.0,False,0.007289275999937672,0,0,50,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.14793509291766,249.8188035329572,87.30344600283411
717.5,155.30081955804175,249.20206270980097,2,89.47100380075155,0.0,89.47100380075155,223.52611393140575,0.0,0.15850474097121686,0.0,0.0,False,0.007109195001248736,0,0,51,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.30081955804175,249.20206270980097,89.47100380075155
709.0,160.37373995389714,247.69433385987588,2,89.99963952770396,0.0,89.99963952770396,210.932286658523,0.0,0.15751542953992256,0.0,0.0,False,0.006959498998185154,0,0,52,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,160.37373995389714,247.69433385987588,89.99963952770396
607.0,160.24728538007676,245.1085499830213,2,86.36623069087007,0.0,86.36623069087007,115.27793394603184,0.0,0.15656605796745116,0.0,0.0,False,0.006921916996361688,0,0,53,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,160.24728538007676,245.1085499830213,86.36623069087007
642.5,165.47219471791718,244.7469285260632,2,80.50411168261053,0.0,80.50411168261053,151.77676507340914,0.0,0.15568112511247809,0.0,0.0,False,0.007035748007183429,0,0,54,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,165.47219471791718,244.7469285260632,80.50411168261053
566.5,165.84250002756608,245.5384349877487,2,73.0039208303179,0.0,73.0039208303179,82.11514415436733,0.0,0.15487863730490742,0.0,0.0,False,0.00685716699808836,0,0,55,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,165.84250002756608,245.5384349877487,73.0039208303179
543.5,168.49889613639925,248.6876367957868,2,83.47362839446501,0.0,83.47362839446501,42.83983867334891,0.0,0.15396106235443402,0.0,0.0,False,0.007461846005753614,0,0,56,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,168.49889613639925,248.6876367957868,83.47362839446501
565.0,165.31519867372296,248.48673634655745,2,88.88405627173469,0.0,88.88405627173469,62.31400870798484,0.0,0.15298401385300792,0.0,0.0,False,0.007511732997954823,0,0,57,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,165.31519867372296,248.48673634655745,88.88405627173469
535.5,163.32487255034445,248.9698818880522,2,96.43125593092309,0.0,96.43125593092309,26.77398963068022,0.0,0.15192400356488714,0.0,0.0,False,0.007316630995774176,0,0,58,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,163.32487255034445,248.9698818880522,96.43125593092309
527.0,162.83226751603326,249.66198129835536,2,96.53101418479108,0.0,96.53101418479108,17.97473700082034,0.0,0.15086289669480854,0.0,0.0,False,0.007564029001514427,0,0,59,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,162.83226751603326,249.66198129835536,96.53101418479108
482.5,160.34807333687317,249.88087018253867,2,72.27105648058819,0.0,72.27105648058819,0.0,0.0,0.15006846482037917,0.0,0.0,False,0.007577659998787567,0,0,60,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,160.34807333687317,249.88087018253867,95.94396733722772
511.0,159.98100909264966,248.96360272417937,2,6.228381639533994,0.0,6.228381639533994,95.82700654363698,0.0,0.15,0.0,0.0,False,0.009558295001625083,0,0,61,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.98100909264966,248.96360272417937,90.13915816191492
481.5,159.08393964358854,251.0926935110382,2,0.0,0.0,0.0,71.32336684537324,0.0,0.15,0.0,0.0,False,0.008582966998801567,0,0,62,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.08393964358854,251.0926935110382,103.62486666387738
444.5,155.660904555817,248.3885316523601,2,0.0,0.0,0.0,40.4505637918229,0.0,0.15,0.0,0.0,False,0.009544792002998292,0,0,63,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.660904555817,248.3885316523601,98.50906470796794
434.5,159.57365212812672,247.067130651238,2,0.0,0.0,0.0,27.859217220635287,0.0,0.15,0.0,0.0,False,0.009427074997802265,0,0,64,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.57365212812672,247.067130651238,93.87784967680956
424.5,162.22503862625683,246.94009821827595,2,0.0,0.0,0.0,15.334863155467247,0.0,0.15,0.0,0.0,False,0.009119959999225102,0,0,65,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,162.22503862625683,246.94009821827595,92.6035804884172
432.5,162.75858417923038,247.7481467244697,2,0.0,0.0,0.0,21.993269096299912,0.0,0.15,0.0,0.0,False,0.009065133999683894,0,0,66,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,162.75858417923038,247.7481467244697,92.13998391346132
413.5,159.7263024278441,247.9655954315037,2,0.0,0.0,0.0,5.808102140652181,0.0,0.15,0.0,0.0,False,0.008827273995848373,0,0,67,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.7263024278441,247.9655954315037,93.01547552324804
415.0,157.95633743295417,246.728097480413,2,0.0,0.0,0.0,10.31556508663283,0.0,0.15,0.0,0.0,False,0.009405520002474077,0,0,68,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.95633743295417,246.728097480413,88.8257949118336
436.5,156.79129091337091,244.81742419767505,2,0.0,0.0,0.0,34.89128488895403,0.0,0.15,0.0,0.0,False,0.009480398002779111,0,0,69,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,156.79129091337091,244.81742419767505,93.69473463453762
461.5,157.98942053869135,247.3001521196136,2,0.0,0.0,0.0,56.21042734169504,0.0,0.15,0.0,0.0,False,0.010671656003978569,0,0,70,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.98942053869135,247.3001521196136,99.81142339918036
421.0,157.25063661445435,247.5162452276525,2,0.0,0.0,0.0,16.23311815789316,0.0,0.15,0.0,0.0,False,0.011490839999169111,0,0,71,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.25063661445435,247.5162452276525,107.45756959039711
437.0,155.69277329604023,247.8698466171639,2,0.0,0.0,0.0,33.43738008679588,0.0,0.15,0.0,0.0,False,0.008887422998668626,0,0,72,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,155.69277329604023,247.8698466171639,114.81108383324889
436.0,158.06103802556217,248.2068367492316,2,0.0,0.0,0.0,29.732125225206232,0.0,0.15,0.0,0.0,False,0.009844032996625174,0,0,73,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,158.06103802556217,248.2068367492316,111.10899809538718
389.0,141.62192823184753,247.37807176815247,2,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.00982906400167849,0,0,74,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,158.21707297217333,247.37807176815247,111.00688851768258
438.0,159.25287292961372,247.8954448038249,2,0.0,0.0,0.0,30.851682266561397,0.0,0.15,0.0,0.0,False,0.004707150001195259,0,0,75,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,159.25287292961372,247.8954448038249,111.32078754995489
409.0,162.28334936927095,246.71665063072905,2,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.00755515100172488,0,0,76,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,162.72152309743947,246.71665063072905,116.08975831629706
413.0,163.2182449309828,246.22582466047464,2,0.0,0.0,0.0,3.555930408542565,0.0,0.15,0.0,0.0,False,0.010726299995440058,0,0,77,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,163.2182449309828,246.22582466047464,120.19356698531324
420.5,165.2849115954486,245.9285562560532,2,0.0,0.0,0.0,9.286532148498168,0.0,0.15,0.0,0.0,False,0.008751999004743993,0,0,78,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,165.2849115954486,245.9285562560532,111.46520862478852
401.5,154.6210457793518,246.8789542206482,2,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.008983552004792728,0,0,79,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,167.49419103866228,246.8789542206482,111.03925576540996
424.0,165.51617809294322,246.16186125750343,2,0.0,0.0,0.0,12.321960649553347,0.0,0.15,0.0,0.0,False,0.0045728530021733604,0,0,80,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,165.51617809294322,246.16186125750343,120.8398426751401
421.5,169.0100254782202,245.83340428223084,2,0.0,0.0,0.0,6.656570239548955,0.0,0.15,0.0,0.0,False,0.006874776998301968,0,0,81,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,169.0100254782202,245.83340428223084,115.14818188760786
433.0,171.75233023862424,245.8115350737836,2,0.0,0.0,0.0,15.43613468759213,0.0,0.15,0.0,0.0,False,0.009438496999791823,0,0,82,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,171.75233023862424,245.8115350737836,114.3422475477494
421.5,173.8851419085891,244.37457928184097,2,0.0,0.0,0.0,3.2402788095699293,0.0,0.15,0.0,0.0,False,0.009204677000525407,0,0,83,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,173.8851419085891,244.37457928184097,119.6004065783272
457.5,172.65761089101582,245.1427855168481,2,0.0,0.0,0.0,39.6996035921361,0.0,0.15,0.0,0.0,False,0.010758664000604767,0,0,84,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,172.65761089101582,245.1427855168481,112.01024192854766
463.5,172.95070741167075,244.4737035667221,2,0.0,0.0,0.0,46.07558902160713,0.0,0.15,0.0,0.0,False,0.007625673002621625,0,0,85,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,172.95070741167075,244.4737035667221,119.12233511171658
457.5,168.68173664587243,245.38253145387787,2,0.0,0.0,0.0,43.43573190024972,0.0,0.15,0.0,0.0,False,0.008752395006013103,0,0,86,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,168.68173664587243,245.38253145387787,127.04094917222808
500.0,171.8034542399959,244.55664319465183,2,0.0,0.0,0.0,83.63990256535226,0.0,0.15,0.0,0.0,False,0.008701861996087246,0,0,87,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,171.8034542399959,244.55664319465183,130.3510267320854
487.0,174.18780882691922,243.47282633682408,2,0.0,0.0,0.0,69.33936483625666,0.0,0.15,0.0,0.0,False,0.010128925001481548,0,0,88,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,174.18780882691922,243.47282633682408,123.07254403113949
517.0,173.1722986431623,241.5853699469965,2,0.0,0.0,0.0,102.2423314098412,0.0,0.15,0.0,0.0,False,0.008630368000012822,0,0,89,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,173.1722986431623,241.5853699469965,129.118379707964
531.0,170.32100647307786,240.49484737643004,2,0.0,0.0,0.0,120.1841461504921,0.0,0.15,0.0,0.0,False,0.00656633800099371,0,0,90,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,170.32100647307786,240.49484737643004,119.09007220601148
586.5,170.89379845115295,242.09812474576972,2,0.0,0.0,0.0,173.5080768030773,0.0,0.15,0.0,0.0,False,0.009187741001369432,0,0,91,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,170.89379845115295,242.09812474576972,120.75730933882365
590.0,169.1814827231198,240.8683787090639,2,0.0,0.0,0.0,179.95013856781628,0.0,0.15,0.0,0.0,False,0.00835384099627845,0,0,92,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,169.1814827231198,240.8683787090639,120.80021246259818
644.5,168.33676461021057,242.113782101042,2,0.0,0.0,0.0,234.04945328874743,0.0,0.15,0.0,0.0,False,0.008332402998348698,0,0,93,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,168.33676461021057,242.113782101042,129.70146113854165
706.0,166.62199345556917,241.59876890238215,2,0.0,0.0,0.0,297.77923764204866,0.0,0.15,0.0,0.0,False,0.008318200998473912,0,0,94,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,166.62199345556917,241.59876890238215,120.39969995384466
749.0,169.2776313130629,245.0599757141244,2,0.0,0.0,0.0,334.6623929728127,0.0,0.15,0.0,0.0,False,0.007288695000170264,0,0,95,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,169.2776313130629,245.0599757141244,110.62444754389136
797.5,167.66396678626649,245.4234278741864,2,0.0,0.0,0.0,384.4126053395471,0.0,0.15,0.0,0.0,False,0.007079978997353464,0,0,96,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,167.66396678626649,245.4234278741864,102.61985359994624
828.0,165.8414646431751,243.66689667312528,2,0.0,0.0,0.0,418.49163868369965,0.0,0.15,0.0,0.0,False,0.007004317005339544,0,0,97,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,165.8414646431751,243.66689667312528,113.68871478291264
872.0,162.00159058778675,243.8776084600786,2,0.0,0.0,0.0,466.1208009521347,0.0,0.15,0.0,0.0,False,0.007124766998458654,0,0,98,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,162.00159058778675,243.8776084600786,112.97514742126336
935.0,164.6335766005233,241.56822943820737,2,0.0,0.0,0.0,528.7981939612694,0.0,0.15,0.0,0.0,False,0.008338041996466927,0,0,99,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,164.6335766005233,241.56822943820737,107.61965626633662
1046.5,160.82108912123385,242.1485251414322,2,0.0,0.0,0.0,643.530385737334,0.0,0.15,0.0,0.0,False,0.008283991002826951,0,0,100,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,160.82108912123385,242.1485251414322,114.04426191732335
1100.0,157.14846892730193,241.4392804888115,2,0.0,0.0,0.0,701.4122505838866,0.0,0.15,0.0,0.0,False,0.008447938002063893,0,0,101,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,157.14846892730193,241.4392804888115,108.23822331316092
1117.0,153.5925731987923,239.99058188592312,1,0.0,0.0,0.0,723.4168449152846,0.0,0.15,0.0,0.0,False,0.004064885994012002,0,0,102,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,153.5925731987923,239.99058188592312,103.82262872399885
1217.0,152.76283693881814,239.4182453905296,1,0.0,0.0,0.0,824.8189176706522,0.0,0.15,0.0,0.0,False,0.004038475002744235,0,0,103,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,152.76283693881814,239.4182453905296,105.9588782677161
1251.0,148.57164142740493,239.44384112925135,1,0.0,0.0,0.0,862.9845174433437,0.0,0.15,0.0,0.0,False,0.004135074996156618,0,0,104,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,148.57164142740493,239.44384112925135,99.04522992065256
1246.5,147.9650937795151,239.16665275436625,1,0.0,0.0,0.0,859.3682534661186,0.0,0.15,0.0,0.0,False,0.00399658500100486,0,0,105,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,147.9650937795151,239.16665275436625,105.16536809733684
1230.5,150.08887239872217,239.59524138290897,1,0.0,0.0,0.0,840.8158862183689,0.0,0.15,0.0,0.0,False,0.004117226002563257,0,0,106,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,150.08887239872217,239.59524138290897,107.13302833630416
1145.5,150.64096482771265,241.01934995475693,2,0.0,0.0,0.0,753.8396852175304,0.0,0.15,0.0,0.0,False,0.01272955400054343,1,0,107,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,150.64096482771265,241.01934995475693,102.31510149960238
1101.5,148.49598154330786,238.46792603170937,1,0.0,0.0,0.0,714.5360924249828,0.0,0.15,0.0,0.0,False,0.004343770997365937,0,0,108,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,148.49598154330786,238.46792603170937,112.67557968255136
1023.0,147.84815218666088,237.97996607916264,1,0.0,0.0,0.0,637.1718817341765,0.0,0.15,0.0,0.0,False,0.004101594000530895,0,0,109,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,147.84815218666088,237.97996607916264,110.5774916586804
962.0,145.51623025352828,238.82744135161155,1,0.0,0.0,0.0,577.6563283948601,0.0,0.15,0.0,0.0,False,0.004126578998693731,0,0,110,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,145.51623025352828,238.82744135161155,111.63098567611452
895.0,144.00846064640908,238.8654528007525,1,0.0,0.0,0.0,512.1260865528384,0.0,0.15,0.0,0.0,False,0.00400441399688134,0,0,111,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,144.00846064640908,238.8654528007525,117.35777644724163
868.0,142.09724741114962,239.17357823825927,1,0.0,0.0,0.0,486.7291743505911,0.0,0.15,0.0,0.0,False,0.0040033490004134364,0,0,112,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.09724741114962,239.17357823825927,117.80691506634356
793.5,139.45760590250472,239.29401190789733,1,0.0,0.0,0.0,414.7483821895979,0.0,0.15,0.0,0.0,False,0.004036245998577215,0,0,113,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.45760590250472,239.29401190789733,116.9376367881016
747.5,138.2895973026117,239.64666551901556,1,0.0,0.0,0.0,369.5637371783728,0.0,0.15,0.0,0.0,False,0.004036398000607733,0,0,114,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.2895973026117,239.64666551901556,118.39679304419724
698.0,139.30907024819564,237.1264528341856,1,0.0,0.0,0.0,321.5644769176188,0.0,0.15,0.0,0.0,False,0.003995127997768577,0,0,115,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.30907024819564,237.1264528341856,115.194987587729
660.5,143.67873748437384,238.5403012616636,1,0.0,0.0,0.0,278.2809612539626,0.0,0.15,0.0,0.0,False,0.003976063002482988,0,0,116,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,143.67873748437384,238.5403012616636,117.14672043529552
641.5,144.24893758098068,237.22509421084305,1,0.0,0.0,0.0,260.02596820817627,0.0,0.15,0.0,0.0,False,0.00400006900599692,0,0,117,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,144.24893758098068,237.22509421084305,119.48759121285458
579.5,148.97831588406214,236.92792039233143,1,0.0,0.0,0.0,193.59376372360646,0.0,0.15,0.0,0.0,False,0.004057931997522246,0,0,118,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,148.97831588406214,236.92792039233143,118.0357322716297
573.0,151.188329063771,236.5697972722377,1,0.0,0.0,0.0,185.24187366399133,0.0,0.15,0.0,0.0,False,0.00395697799831396,0,0,119,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,151.188329063771,236.5697972722377,108.28219633406805
522.0,151.97829137741917,237.7902927240213,1,0.0,0.0,0.0,132.23141589855953,0.0,0.15,0.0,0.0,False,0.004060204999404959,0,0,120,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,151.97829137741917,237.7902927240213,109.17407444952497
538.0,149.99480989612678,238.4664354035431,1,0.0,0.0,0.0,149.53875470033012,0.0,0.15,0.0,0.0,False,0.003955412001232617,0,0,121,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,149.99480989612678,238.4664354035431,110.6343217403992
521.5,145.63390864350382,237.98636754128643,1,0.0,0.0,0.0,137.8797238152098,0.0,0.15,0.0,0.0,False,0.003997141997388098,0,0,122,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,145.63390864350382,237.98636754128643,114.50794944497532
470.0,148.13958344552594,237.2087367491741,1,0.0,0.0,0.0,84.65167980529998,0.0,0.15,0.0,0.0,False,0.004022433000500314,0,0,123,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,148.13958344552594,237.2087367491741,119.1561165231817
487.5,148.5107481144708,239.53698729538223,1,0.0,0.0,0.0,99.45226459014697,0.0,0.15,0.0,0.0,False,0.004422496996994596,0,0,124,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,148.5107481144708,239.53698729538223,111.53953027400524
421.0,147.87492920043752,239.0474599076916,1,0.0,0.0,0.0,34.077610891870904,0.0,0.15,0.0,0.0,False,0.00435962800111156,0,0,125,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,147.87492920043752,239.0474599076916,108.56005477731536
409.5,151.69006204932882,239.66922978511204,1,0.0,0.0,0.0,18.140708165559147,0.0,0.15,0.0,0.0,False,0.004700452998804394,0,0,126,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,151.69006204932882,239.66922978511204,104.13311098585214
416.0,150.71223730533657,240.57494862641383,2,0.0,0.0,0.0,24.712814068249628,0.0,0.15,0.0,0.0,False,0.01663762599491747,1,0,127,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,150.71223730533657,240.57494862641383,100.99698784295671
429.5,150.61842188583307,239.92701906358656,1,0.0,0.0,0.0,38.95455905058037,0.0,0.15,0.0,0.0,False,0.0040488650047336705,0,0,128,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,150.61842188583307,239.92701906358656,102.83752559438368
403.5,152.52365532364792,237.99694177198316,1,0.0,0.0,0.0,12.979402904368953,0.0,0.15,0.0,0.0,False,0.004176176000328269,0,0,129,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,152.52365532364792,237.99694177198316,108.17236365854508
424.0,147.19453936160207,238.47974891954644,1,0.0,0.0,0.0,38.325711718851494,0.0,0.15,0.0,0.0,False,0.004477233997022267,0,0,130,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,147.19453936160207,238.47974891954644,112.16511274270238
432.0,140.78618099573436,234.38807997358649,1,0.0,0.0,0.0,56.82573903067919,0.0,0.15,0.0,0.0,False,0.0035485590051393956,0,0,131,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.78618099573436,234.38807997358649,115.13902973814064
403.5,142.3845146315728,234.9298957736466,1,0.0,0.0,0.0,26.185589594780595,0.0,0.15,0.0,0.0,False,0.004045176996442024,0,0,132,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.3845146315728,234.9298957736466,108.99868106307407
405.5,141.3821313569037,235.7615223112915,1,0.0,0.0,0.0,28.356346331804843,0.0,0.15,0.0,0.0,False,0.004047833004733548,0,0,133,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.3821313569037,235.7615223112915,107.31827916617128
400.5,136.24437120196183,235.8506770508053,1,0.0,0.0,0.0,28.40495174723287,0.0,0.15,0.0,0.0,False,0.004374604002805427,0,0,134,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.24437120196183,235.8506770508053,107.60477677051408
424.0,139.5318365823772,235.3121666537321,1,0.0,0.0,0.0,49.1559967638907,0.0,0.15,0.0,0.0,False,0.0055948869994608685,0,0,135,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.5318365823772,235.3121666537321,111.1717338577669
423.5,140.34437367061489,234.18464761178177,1,0.0,0.0,0.0,48.970978717603316,0.0,0.15,0.0,0.0,False,0.00423865199991269,0,0,136,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.34437367061489,234.18464761178177,110.19330933515543
414.5,138.07295319393643,234.7740802773887,1,0.0,0.0,0.0,41.65296652867488,0.0,0.15,0.0,0.0,False,0.004347207999671809,0,0,137,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.07295319393643,234.7740802773887,115.52741654972635
422.5,140.15835224327634,233.38266678666992,1,0.0,0.0,0.0,48.958980970053744,0.0,0.15,0.0,0.0,False,0.004279199994925875,0,0,138,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.15835224327634,233.38266678666992,121.24979042395384
425.5,137.21765384349317,232.7005624245634,1,0.0,0.0,0.0,55.58178373194346,0.0,0.15,0.0,0.0,False,0.004412202004459687,0,0,139,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.21765384349317,232.7005624245634,127.1053960349616
414.0,138.36544160729525,234.06531549533943,1,0.0,0.0,0.0,41.569242897365314,0.0,0.15,0.0,0.0,False,0.004227110999636352,0,0,140,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.36544160729525,234.06531549533943,134.33847521147678
414.5,137.55296180395464,233.4864929766924,1,0.0,0.0,0.0,43.46054521935298,0.0,0.15,0.0,0.0,False,0.0050300399961997755,0,0,141,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.55296180395464,233.4864929766924,136.7679232480431
405.0,137.01949552812175,231.71598270506428,1,0.0,0.0,0.0,36.26452176681397,0.0,0.15,0.0,0.0,False,0.004161347998888232,0,0,142,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.01949552812175,231.71598270506428,137.08162211796034
441.0,137.97527507135644,232.9989779120928,1,0.0,0.0,0.0,70.02574701655078,0.0,0.15,0.0,0.0,False,0.0044196480012033135,0,0,143,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.97527507135644,232.9989779120928,139.1931758265534
452.0,137.77855732333282,235.10263830499824,1,0.0,0.0,0.0,79.11880437166894,0.0,0.15,0.0,0.0,False,0.004255011001077946,0,0,144,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.77855732333282,235.10263830499824,147.83181370583517
459.5,141.82227859492846,234.04705745900208,1,0.0,0.0,0.0,83.63066394606949,0.0,0.15,0.0,0.0,False,0.004283711998141371,0,0,145,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.82227859492846,234.04705745900208,139.37017871425832
434.0,141.7522626416499,234.26973023316037,1,0.0,0.0,0.0,57.97800712518972,0.0,0.15,0.0,0.0,False,0.004153214998950716,0,0,146,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.7522626416499,234.26973023316037,131.55695429008972
492.5,142.81353026392927,235.5299064681001,1,0.0,0.0,0.0,114.15656326797063,0.0,0.15,0.0,0.0,False,0.004252072001690976,0,0,147,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.81353026392927,235.5299064681001,133.5272294114815
471.5,141.8740703242311,235.24014838393268,1,0.0,0.0,0.0,94.38578129183622,0.0,0.15,0.0,0.0,False,0.004657461999158841,0,0,148,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.8740703242311,235.24014838393268,139.5868921201231
519.0,143.92743248599044,234.44641767277452,1,0.0,0.0,0.0,140.62614984123502,0.0,0.15,0.0,0.0,False,0.00616718600213062,0,0,149,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,143.92743248599044,234.44641767277452,142.32651541069362
533.5,142.99597395523574,235.22769743412755,1,0.0,0.0,0.0,155.2763286106367,0.0,0.15,0.0,0.0,False,0.003945862998079974,0,0,150,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.99597395523574,235.22769743412755,140.44393188911036
547.0,143.94299758695516,234.49636258811864,1,0.0,0.0,0.0,168.56063982492617,0.0,0.15,0.0,0.0,False,0.004055000994412694,0,0,151,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,143.94299758695516,234.49636258811864,137.10461498457144
568.5,142.67164268772922,234.20817259884683,1,0.0,0.0,0.0,191.62018471342395,0.0,0.15,0.0,0.0,False,0.0039604619960300624,0,0,152,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.67164268772922,234.20817259884683,136.4902584762056
601.0,139.6131777124561,236.02583518152684,1,0.0,0.0,0.0,225.3609871060171,0.0,0.15,0.0,0.0,False,0.00402006500371499,0,0,153,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.6131777124561,236.02583518152684,128.943690049943
635.0,138.09460234788656,234.60380176358697,1,0.0,0.0,0.0,262.30159588852644,0.0,0.15,0.0,0.0,False,0.003956879001634661,0,0,154,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.09460234788656,234.60380176358697,127.44556412973756
649.5,137.19686661946372,233.9606733775891,1,0.0,0.0,0.0,278.3424600029472,0.0,0.15,0.0,0.0,False,0.004015203005110379,0,0,155,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.19686661946372,233.9606733775891,127.3686714683084
704.0,137.34651460093107,234.86485097503572,1,0.0,0.0,0.0,331.7886344240332,0.0,0.15,0.0,0.0,False,0.003984276001574472,0,0,156,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.34651460093107,234.86485097503572,131.0429685642068
738.0,136.0330851542782,234.36009908786477,1,0.0,0.0,0.0,367.606815757857,0.0,0.15,0.0,0.0,False,0.004027009999845177,0,0,157,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.0330851542782,234.36009908786477,123.71393580036894
762.5,136.93668944239596,235.07499493172503,1,0.0,0.0,0.0,390.488315625879,0.0,0.15,0.0,0.0,False,0.004128370994294528,0,0,158,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.93668944239596,235.07499493172503,115.07854673333205
815.5,137.2846001362509,233.99010395049532,1,0.0,0.0,0.0,444.2252959132538,0.0,0.15,0.0,0.0,False,0.004080396000063047,0,0,159,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.2846001362509,233.99010395049532,120.41992060062935
860.0,136.44154780594334,234.9769182077389,1,0.0,0.0,0.0,488.58153398631777,0.0,0.15,0.0,0.0,False,0.004167434999544639,0,0,160,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.44154780594334,234.9769182077389,121.58040799437498
890.0,138.387693984516,234.4407290164504,1,0.0,0.0,0.0,517.1715769990336,0.0,0.15,0.0,0.0,False,0.004090911999810487,0,0,161,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.387693984516,234.4407290164504,115.71073719169289
931.0,139.0721151329633,234.14276824556768,1,0.0,0.0,0.0,557.785116621469,0.0,0.15,0.0,0.0,False,0.004134294998948462,0,0,162,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.0721151329633,234.14276824556768,107.39492113187208
1040.5,139.87236500928597,235.05169820435643,1,0.0,0.0,0.0,665.5759367863576,0.0,0.15,0.0,0.0,False,0.0039873029963928275,0,0,163,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.87236500928597,235.05169820435643,114.49824036006666
1066.5,140.18560410322775,237.0338590928456,1,0.0,0.0,0.0,689.2805368039267,0.0,0.15,0.0,0.0,False,0.0040881929962779395,0,0,164,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.18560410322775,237.0338590928456,115.71890745951364
1163.5,140.55448842625736,236.2448343824329,1,0.0,0.0,0.0,786.7006771913098,0.0,0.15,0.0,0.0,False,0.00405498100008117,0,0,165,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.55448842625736,236.2448343824329,116.827163793503
1196.0,136.04181293342262,237.10580140532505,1,0.0,0.0,0.0,822.8523856612524,0.0,0.15,0.0,0.0,False,0.003981326997745782,0,0,166,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.04181293342262,237.10580140532505,116.51977173101932
1239.5,134.3001595819078,237.33272046800377,1,0.0,0.0,0.0,867.8671199500884,0.0,0.15,0.0,0.0,False,0.004004954003903549,0,0,167,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,134.3001595819078,237.33272046800377,114.8933318181722
1236.5,137.2654608578156,238.25761023313828,1,0.0,0.0,0.0,860.9769289090461,0.0,0.15,0.0,0.0,False,0.004011402998003177,0,0,168,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.2654608578156,238.25761023313828,112.57574100069031
1174.5,140.8699926096223,236.6114109887532,1,0.0,0.0,0.0,797.0185964016246,0.0,0.15,0.0,0.0,False,0.004051442003401462,0,0,169,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.8699926096223,236.6114109887532,116.98216511837356
1110.5,142.45050529274397,237.1861212111625,1,0.0,0.0,0.0,730.8633734960936,0.0,0.15,0.0,0.0,False,0.00397091999911936,0,0,170,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.45050529274397,237.1861212111625,119.44250051331348
1006.0,142.35172028898552,234.77864185711155,1,0.0,0.0,0.0,628.869637853903,0.0,0.15,0.0,0.0,False,0.00403535200166516,0,0,171,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,142.35172028898552,234.77864185711155,121.33963615074312
963.0,140.05660442234026,233.48957211265275,1,0.0,0.0,0.0,589.453823465007,0.0,0.15,0.0,0.0,False,0.003970096004195511,0,0,172,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.05660442234026,233.48957211265275,121.22744212407322
945.5,139.87512052163424,233.15327293519445,1,0.0,0.0,0.0,572.4716065431713,0.0,0.15,0.0,0.0,False,0.004118236000067554,0,0,173,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.87512052163424,233.15327293519445,125.09045183408396
860.0,140.98788349884703,233.3476910559434,1,0.0,0.0,0.0,485.6644254452096,0.0,0.15,0.0,0.0,False,0.004041017004055902,0,0,174,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.98788349884703,233.3476910559434,123.3411958956944
834.0,140.89197575878595,231.5441059116186,1,0.0,0.0,0.0,461.5639183295955,0.0,0.15,0.0,0.0,False,0.003966134005167987,0,0,175,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.89197575878595,231.5441059116186,113.38628479492688
758.0,141.02916829551495,230.750001418477,1,0.0,0.0,0.0,386.22083028600804,0.0,0.15,0.0,0.0,False,0.003957325003284495,0,0,176,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.02916829551495,230.750001418477,120.56256347523984
689.0,138.70555971325712,232.90861955222516,1,0.0,0.0,0.0,317.3858207345177,0.0,0.15,0.0,0.0,False,0.003934786000172608,0,0,177,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.70555971325712,232.90861955222516,125.76857483838562
686.5,137.36874358351037,232.32321223761545,1,0.0,0.0,0.0,316.8080441788742,0.0,0.15,0.0,0.0,False,0.003995464998297393,0,0,178,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.36874358351037,232.32321223761545,119.1978398901819
690.5,135.91367310259318,231.84353875388547,1,0.0,0.0,0.0,322.74278814352135,0.0,0.15,0.0,0.0,False,0.0039991659941733815,0,0,179,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,135.91367310259318,231.84353875388547,115.33229704278716
610.0,135.72926988635177,230.44649823731172,1,0.0,0.0,0.0,243.8242318763365,0.0,0.15,0.0,0.0,False,0.004055284000060055,0,0,180,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,135.72926988635177,230.44649823731172,116.29057600575256
601.5,139.1654185406372,231.7424631683219,1,0.0,0.0,0.0,230.5921182910409,0.0,0.15,0.0,0.0,False,0.003998372005298734,0,0,181,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.1654185406372,231.7424631683219,118.0875171339339
