load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
571.5,139.55036879938774,232.0205867332007,1,0.0,0.0,0.0,199.9290444674116,0.0,0.15,0.0,0.0,False,0.003972368001996074,0,0,182,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.55036879938774,232.0205867332007,123.62876608206751
558.0,139.21564932829477,234.21121589739897,1,0.0,0.0,0.0,184.57313477430625,0.0,0.15,0.0,0.0,False,0.004033032004372217,0,0,183,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.21564932829477,234.21121589739897,120.77618520751794
555.0,135.51927280943386,233.948135555094,1,0.0,0.0,0.0,185.53259163547216,0.0,0.15,0.0,0.0,False,0.004078379999555182,0,0,184,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,135.51927280943386,233.948135555094,115.0766756193106
512.0,133.99297855997747,233.72274292053905,1,0.0,0.0,0.0,144.28427851948345,0.0,0.15,0.0,0.0,False,0.004005419999884907,0,0,185,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,133.99297855997747,233.72274292053905,111.18281252344823
503.0,133.4141791942839,233.53061876488687,1,0.0,0.0,0.0,136.05520204082927,0.0,0.15,0.0,0.0,False,0.003985159004514571,0,0,186,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,133.4141791942839,233.53061876488687,114.3236055533059
489.0,136.07732621916523,233.52701448672656,1,0.0,0.0,0.0,119.39565929410821,0.0,0.15,0.0,0.0,False,0.003974195999035146,0,0,187,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.07732621916523,233.52701448672656,112.6840844596612
484.5,131.76210655639733,235.68164294538963,1,0.0,0.0,0.0,117.05625049821305,0.0,0.15,0.0,0.0,False,0.003982550995715428,0,0,188,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,131.76210655639733,235.68164294538963,119.38141047942636
492.5,134.32223003541085,238.01876524701768,1,0.0,0.0,0.0,120.15900471757146,0.0,0.15,0.0,0.0,False,0.0043142590002389625,0,0,189,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,134.32223003541085,238.01876524701768,120.24326846240116
449.5,136.8224667358153,238.14547690723995,1,0.0,0.0,0.0,74.53205635694474,0.0,0.15,0.0,0.0,False,0.004316214006394148,0,0,190,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.8224667358153,238.14547690723995,123.08723154470874
461.5,141.0591319341195,238.27541457233056,1,0.0,0.0,0.0,82.16545349354993,0.0,0.15,0.0,0.0,False,0.004574979000608437,0,0,191,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.0591319341195,238.27541457233056,118.10576447232349
461.5,137.49894164570807,238.99084937042028,1,0.0,0.0,0.0,85.01020898387162,0.0,0.15,0.0,0.0,False,0.004303857000195421,0,0,192,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.49894164570807,238.99084937042028,120.08175387678438
419.0,136.77571404292271,236.39627573774365,1,0.0,0.0,0.0,45.828010219333635,0.0,0.15,0.0,0.0,False,0.004373412004497368,0,0,193,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.77571404292271,236.39627573774365,115.44710881087926
437.5,138.31664705129836,234.9217279534007,1,0.0,0.0,0.0,64.26162499530096,0.0,0.15,0.0,0.0,False,0.004397693002829328,0,0,194,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.31664705129836,234.9217279534007,123.5280727552994
422.5,141.04883551025017,234.38386477163735,1,0.0,0.0,0.0,47.06729971811251,0.0,0.15,0.0,0.0,False,0.005312433997460175,0,0,195,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.04883551025017,234.38386477163735,127.72564592963256
446.0,143.18347434945343,233.1378257562581,1,0.0,0.0,0.0,69.67869989428846,0.0,0.15,0.0,0.0,False,0.0043362120050005615,0,0,196,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,143.18347434945343,233.1378257562581,129.8967656219861
421.0,141.92847327412468,232.16034493577777,1,0.0,0.0,0.0,46.911181790097544,0.0,0.15,0.0,0.0,False,0.004194387998722959,0,0,197,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.92847327412468,232.16034493577777,132.76482390574782
445.5,141.56168340814224,232.35956346150763,1,0.0,0.0,0.0,71.57875313035015,0.0,0.15,0.0,0.0,False,0.004813124003703706,0,0,198,1,30.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.56168340814224,232.35956346150763,137.82134680192826
442.5,144.05551857127003,230.26680473815625,1,0.0,0.0,0.0,68.17767669057372,0.0,0.15,0.0,0.0,False,0.0042561010050121695,0,0,199,2,80.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,144.05551857127003,230.26680473815625,139.06456909689055
422.5,138.3541407689003,230.26339271658216,1,0.0,0.0,0.0,53.882466514517546,0.0,0.15,0.0,0.0,False,0.004788145000929944,0,0,200,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.3541407689003,230.26339271658216,133.10090068025048
411.0,138.5119241404203,228.91437396979796,1,0.0,0.0,0.0,43.57370188978177,0.0,0.15,0.0,0.0,False,0.0044742870013578795,0,0,201,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.5119241404203,228.91437396979796,126.4932124789055
427.0,133.93810393484117,229.9604254153484,1,0.0,0.0,0.0,63.10147064981044,0.0,0.15,0.0,0.0,False,0.004283636997570284,0,0,202,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,133.93810393484117,229.9604254153484,123.01739964150752
416.0,136.34191678730247,229.5911371237104,1,0.0,0.0,0.0,50.06694608898715,0.0,0.15,0.0,0.0,False,0.004300403998058755,0,0,203,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.34191678730247,229.5911371237104,118.162136535854
421.5,133.27461425322704,231.5974926352633,1,0.0,0.0,0.0,56.62789311150965,0.0,0.15,0.0,0.0,False,0.004026517999591306,0,0,204,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,133.27461425322704,231.5974926352633,126.79581209156449
402.5,132.17403986989095,233.4000621369881,1,0.0,0.0,0.0,36.92589799312094,0.0,0.15,0.0,0.0,False,0.004281105997506529,0,0,205,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,132.17403986989095,233.4000621369881,136.2809938021762
453.0,137.2495638422432,234.47450627560644,1,0.0,0.0,0.0,81.27592988215036,0.0,0.15,0.0,0.0,False,0.00442402099724859,0,0,206,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,137.2495638422432,234.47450627560644,145.83909128558616
462.5,135.22457973900782,235.9019691521016,1,0.0,0.0,0.0,91.37345110889055,0.0,0.15,0.0,0.0,False,0.004211308005324099,0,0,207,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,135.22457973900782,235.9019691521016,140.15031650736563
425.0,139.21804310868242,233.4524097534671,1,0.0,0.0,0.0,52.329547137850454,0.0,0.15,0.0,0.0,False,0.0042370899973320775,0,0,208,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.21804310868242,233.4524097534671,143.0278814826976
441.5,139.51870980133586,234.0812691400493,1,0.0,0.0,0.0,67.90002105861481,0.0,0.15,0.0,0.0,False,0.004380171005323064,0,0,209,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.51870980133586,234.0812691400493,145.8274990611883
480.5,136.04211281245432,234.82115697079013,1,0.0,0.0,0.0,109.63673021675555,0.0,0.15,0.0,0.0,False,0.004317020997405052,0,0,210,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,136.04211281245432,234.82115697079013,142.65388736268233
461.0,134.94257911517295,235.9193819959881,1,0.0,0.0,0.0,90.13803888883899,0.0,0.15,0.0,0.0,False,0.004268488002708182,0,0,211,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,134.94257911517295,235.9193819959881,135.29764945614488
472.5,132.81408083707117,235.2511915966364,1,0.0,0.0,0.0,104.4347275662924,0.0,0.15,0.0,0.0,False,0.003954152001824696,0,0,212,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,132.81408083707117,235.2511915966364,130.09459656421637
525.5,135.2498158844364,233.02888589837832,1,0.0,0.0,0.0,157.22129821718528,0.0,0.15,0.0,0.0,False,0.004402539998409338,0,0,213,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,135.2498158844364,233.02888589837832,127.49344798950838
529.5,138.41186514636752,233.9575891837296,1,0.0,0.0,0.0,157.13054566990286,0.0,0.15,0.0,0.0,False,0.003982387999712955,0,0,214,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.41186514636752,233.9575891837296,118.87279303455226
535.5,138.5957297899704,232.51733531050093,1,0.0,0.0,0.0,164.38693489952868,0.0,0.15,0.0,0.0,False,0.004026282993436325,0,0,215,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.5957297899704,232.51733531050093,126.9642266509914
546.5,139.31964504169028,233.60782745609416,1,0.0,0.0,0.0,173.57252750221556,0.0,0.15,0.0,0.0,False,0.003980531000706833,0,0,216,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.31964504169028,233.60782745609416,120.25840023699756
587.5,140.242574538141,232.25191410132788,1,0.0,0.0,0.0,215.0055113605311,0.0,0.15,0.0,0.0,False,0.00399506300163921,0,0,217,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.242574538141,232.25191410132788,122.0914484881052
592.0,141.4400040388667,233.8736820454179,1,0.0,0.0,0.0,216.6863139157154,0.0,0.15,0.0,0.0,False,0.004039323997858446,0,0,218,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.4400040388667,233.8736820454179,121.12577601688042
648.0,140.4543223432334,237.2350261663281,1,0.0,0.0,0.0,270.3106514904385,0.0,0.15,0.0,0.0,False,0.004040624997287523,0,0,219,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.4543223432334,237.2350261663281,119.19391193027434
698.5,141.33115266169045,238.6269610319374,1,0.0,0.0,0.0,318.54188630637213,0.0,0.15,0.0,0.0,False,0.004138752003200352,0,0,220,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.33115266169045,238.6269610319374,117.7823760296126
744.0,140.0598705168082,240.5766637447013,2,0.0,0.0,0.0,363.3634657384905,0.0,0.15,0.0,0.0,False,0.013161134003894404,1,0,221,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,140.0598705168082,240.5766637447013,118.86342537046131
819.5,139.12607237189883,238.81073845118044,1,0.0,0.0,0.0,441.56318917692073,0.0,0.15,0.0,0.0,False,0.00374861599993892,0,0,222,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.12607237189883,238.81073845118044,114.22318130449918
879.5,138.8746782461984,240.9430792449456,2,0.0,0.0,0.0,499.682242508856,0.0,0.15,0.0,0.0,False,0.005083273004856892,1,0,223,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,138.8746782461984,240.9430792449456,126.41344666086904
914.0,139.07765595349036,241.02844641391684,2,0.0,0.0,0.0,533.8938976325928,0.0,0.15,0.0,0.0,False,0.008481757002300583,0,0,224,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.07765595349036,241.02844641391684,122.72491825338938
1010.5,141.16385888169583,241.1456164395545,2,0.0,0.0,0.0,628.1905246787496,0.0,0.15,0.0,0.0,False,0.008290700003271922,0,0,225,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.16385888169583,241.1456164395545,124.72136243119598
1022.0,139.3949422170488,242.0449279001794,2,0.0,0.0,0.0,640.5601298827718,0.0,0.15,0.0,0.0,False,0.007957617999636568,0,0,226,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,139.3949422170488,242.0449279001794,125.86276395790432
1103.0,143.09580399643056,240.8637807706025,2,0.0,0.0,0.0,719.040415232967,0.0,0.15,0.0,0.0,False,0.00879030600481201,0,0,227,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,143.09580399643056,240.8637807706025,128.3521290244155
1189.0,143.70037203357467,238.95890885210224,1,0.0,0.0,0.0,806.3407191143231,0.0,0.15,0.0,0.0,False,0.003985262002970558,0,0,228,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,143.70037203357467,238.95890885210224,114.54738466258132
1248.0,141.78840667144385,238.4416628650424,1,0.0,0.0,0.0,867.7699304635138,0.0,0.15,0.0,0.0,False,0.004004597001767252,0,0,229,3,150.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,141.78840667144385,238.4416628650424,103.59078507992376
1252.0,1192.6592113801482,208.4416628650424,1,-149.10087424519065,149.10087424519065,0.0,0.0,0.0,0.15147917533973404,0.0,0.0,False,0.01569752400246216,0,0,230,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.6592113801482,798.9952163828643,500.0
1243.5,1184.0251862713,178.4416628650424,1,-118.96684913634249,118.96684913634249,0.0,0.0,0.0,0.15265940201767395,0.0,0.0,False,0.04697575899626827,0,0,231,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.5251862713,797.4735413845083,500.0
1160.5,1106.969298894828,148.4416628650424,1,-94.91096175987036,94.91096175987036,0.0,0.0,0.0,0.15360097901925995,0.0,0.0,False,0.03171197199844755,0,0,232,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.969298894828,797.5116355616796,500.0
1104.0,832.911736659883,0.0,0,271.08826334011695,0.0,271.08826334011695,0.0,0.0,0.15062107021940815,0.0,0.0,False,0.004347029993368778,0,1,233,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1190.3545128461492,798.4280272543699,500.0
1031.5,1031.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15062107021940815,0.0,0.0,False,0.003650866994576063,0,0,234,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1188.8471131844012,799.521303254327,499.33390471259577
991.0,975.0000000000009,0.0,0,15.99999999999909,0.0,15.99999999999909,0.0,0.0,0.1504451919271864,0.0,0.0,False,0.0043651950036291964,0,0,235,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.2316039705884,798.1398066428224,499.1485614911146
910.0,910.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.1504451919271864,0.0,0.0,False,0.003969607001636177,0,0,236,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1190.6514115741338,798.6193307187482,497.261351258584
861.5,861.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.1504451919271864,0.0,0.0,False,0.004149529006099328,0,0,237,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1194.1616903722868,797.7885369886299,498.9030111927445
817.5,817.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.1504451919271864,0.0,0.0,False,0.004120960998989176,0,0,238,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.541736699296,797.6004874689002,499.3859137346636
755.5,755.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.1504451919271864,0.0,0.0,False,0.004440934004378505,0,0,239,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.5680787944973,796.2114482508327,498.6711978593253
723.0,714.9999999999993,0.0,0,8.00000000000069,0.0,8.00000000000069,0.0,0.0,0.15035725278107548,0.0,0.0,False,0.004173932997218799,0,0,240,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1186.3540086524406,792.5284578847447,498.3298840666373
684.5,684.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15035725278107548,0.0,0.0,False,0.005053441003838088,0,0,241,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1186.3555924883497,791.5997697499818,497.8498800797316
670.0,652.000000000001,0.0,0,17.999999999998963,0.0,17.999999999998963,0.0,0.0,0.15015938970232598,0.0,0.0,False,0.004634987999452278,0,0,242,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1185.815318763676,792.2003692644942,497.5079011550754
648.5,648.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15015938970232598,0.0,0.0,False,0.004586404997098725,0,0,243,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1186.5934600080343,792.9591739115845,496.2734071728962
588.0,588.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15015938970232598,0.0,0.0,False,0.00385385200206656,0,0,244,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1185.6137085969333,792.9008980192885,496.0522921614784
572.0,572.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15015938970232598,0.0,0.0,False,0.003921364994312171,0,0,245,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1185.8101387341806,794.472986816831,495.0159605022277
525.0,525.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15015938970232598,0.0,0.0,False,0.004975600997568108,0,0,246,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1186.854852618423,791.8338330482637,495.7094322987636
522.5,510.5000000000005,0.0,0,11.999999999999499,0.0,11.999999999999499,0.0,0.0,0.15002748098315966,0.0,0.0,False,0.0037785889944643714,0,0,247,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1187.930291455013,792.1018131714684,496.23118640868194
478.0,478.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15002748098315966,0.0,0.0,False,0.0039109510034904815,0,0,248,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1187.5432444729956,794.3145541679567,496.34060112521496
474.0,474.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15002748098315966,0.0,0.0,False,0.003628277001553215,0,0,249,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.6845629991049,796.2475283382955,497.532293788613
452.0,452.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15002748098315966,0.0,0.0,False,0.004395037001813762,0,0,250,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1196.0221825313777,798.9813632149821,495.3216638878261
420.5,420.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15002748098315966,0.0,0.0,False,0.003861602002871223,0,0,251,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1197.6518449792495,800.6157689004759,493.3699611810002
431.0,428.4999999999993,0.0,0,2.500000000000697,0.0,2.500000000000697,0.0,0.0,0.15,0.0,0.0,False,0.003801423001277726,0,0,252,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1196.7933171812065,800.4766728887383,493.0779988005648
387.5,387.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003523236999171786,0,0,253,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1195.9765330477967,798.2252753876462,492.2257958663064
408.0,408.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037168700000620447,0,0,254,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1197.9860673372727,797.2723286474026,492.13518252616615
406.5,406.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004061521001858637,0,0,255,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1194.407358235757,795.1706031447459,494.1359738086854
384.0,384.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003679342997202184,0,0,256,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1193.1586767662357,792.9747212776497,493.02925828765547
426.0,426.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038951050009927712,0,0,257,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1194.8435322526525,794.8555858288607,492.3187104381701
414.0,414.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036225790026946925,0,0,258,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1196.400193382945,794.1264501878454,492.5495054583041
405.5,405.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038749110026401468,0,0,259,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.8166567111516,794.2081149064632,492.3357929060719
409.0,409.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036608349982998334,0,0,260,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1193.729691709041,795.5373651404739,492.0403680356357
387.0,387.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035661509973579086,0,0,261,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1191.6233626922738,795.1791640776016,492.24204277729496
377.5,377.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036107670021010563,0,0,262,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1193.6007252517174,794.9298282092941,492.3887215023761
404.5,404.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037924569987808354,0,0,263,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1198.028373985636,793.9116667855304,493.6226952959802
410.5,410.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003980219000368379,0,0,264,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1199.8523305164615,794.7719316845938,495.23557737492513
386.5,386.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003559265998774208,0,0,265,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1197.823091338351,793.9125719480076,495.0833448469581
426.0,426.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037452399992616847,0,0,266,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1199.938136743678,792.7518531649044,494.1852415443346
416.0,416.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037478760059457272,0,0,267,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.4702433146772,796.2735532834051,493.6375794511853
423.5,423.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035167640016879886,0,0,268,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1202.445538772217,796.846675541324,494.1893132895642
448.0,448.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035856419999618083,0,0,269,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.994660653676,794.6045450522939,494.6627602593664
433.5,433.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036982379970140755,0,0,270,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1204.458809240521,794.946375412528,494.4526380028602
465.5,465.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.00377050200040685,0,0,271,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1202.3897175686905,791.7155132856002,493.4473856644
464.0,464.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037375559986685403,0,0,272,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1204.9452649802456,790.1988575876396,494.6869010085563
518.0,518.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0034613130046636797,0,0,273,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1204.426723195759,792.4375155572639,495.1976615953274
531.0,531.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004042204993311316,0,0,274,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1203.8534733253052,788.9405788826705,495.5857640204592
536.0,536.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036960610013920814,0,0,275,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1202.6329649052548,786.4842703891646,496.050001890717
543.0,543.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038326799985952675,0,0,276,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1201.6360849087928,790.5306903195731,496.2273944059488
567.0,567.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003776120000111405,0,0,277,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1206.2913520679597,788.4543888710347,497.1884426632966
558.5,558.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003803342995524872,0,0,278,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1203.8801275682424,785.287221885064,498.4496189564487
639.5,639.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004042401997139677,0,0,279,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.3808568527263,782.1996467371982,498.6219878381515
616.5,616.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.00400823700329056,0,0,280,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.489112102614,779.655381035154,498.637553922876
653.5,653.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037166689944569953,0,0,281,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1201.6963950360291,781.6087514217077,497.98684849041774
719.0,719.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004013407000456937,0,0,282,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1202.0305115617618,783.3972742411335,497.0026963526612
753.0,753.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004048176997457631,0,0,283,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1203.4434928552494,781.7043194765564,496.9400129941424
792.0,792.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003992982994532213,0,0,284,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1202.4774787999386,781.2060033731264,496.2331661063434
808.0,808.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003388246004760731,0,0,285,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1198.7876113003667,781.7867928747525,496.7006069441526
865.5,865.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038980669996817596,0,0,286,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.7410383063216,781.9704690442546,497.3306405378368
939.0,939.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037426950002554804,0,0,287,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1201.2475088134083,782.2777434643544,498.4018464931201
1004.0,1004.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0040683470069780014,0,0,288,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1204.156562718105,780.8077653414848,499.8485275029535
1028.5,1028.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004016259001218714,0,0,289,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1207.7196026819656,783.6198871713849,498.4716597201692
1112.5,1112.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004009320000477601,0,0,290,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1207.2747152912698,784.7857077342663,498.1489440617482
1142.5,1142.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003987013995356392,0,0,291,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1206.846583198837,785.2544553592547,497.7405687049028
1233.0,1113.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003838566997728776,1,0,292,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1203.9539353339728,785.6443769953783,497.10682310146
1238.5,1118.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004028801995445974,0,0,293,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1199.0615873870197,786.82938071658,498.79874462042176
1204.5,1084.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038892160009709187,0,0,294,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1199.6927500895115,786.3528048069084,497.62251302870845
1137.0,1017.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0043606930048554204,0,0,295,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1198.5871646076296,787.1825263266416,497.7862480464233
1039.5,919.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003872845001751557,0,0,296,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.2964375886668,787.7495393031428,499.2519638069556
966.5,846.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.005795737997686956,0,0,297,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1203.1934349196308,789.2994023393405,499.4146365317405
952.5,832.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037938450041110627,0,0,298,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1202.4121259829856,790.3383325706409,500.0
846.5,726.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.005303550002281554,0,0,299,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1203.4717860250848,791.1396639361182,500.0
843.0,723.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.005939133996434975,0,0,300,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1203.0393827518114,789.4298007749044,500.0
793.5,673.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0056040380004560575,0,0,301,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1205.4516735274278,790.2184697759712,500.0
728.0,608.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035902880044886842,0,0,302,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1205.204255802662,792.891375423124,500.0
697.0,577.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003912148000381421,0,0,303,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1206.1484785330472,792.4504875167943,500.0
634.0,634.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003762804000871256,0,1,304,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1204.881099485343,793.1999758344459,500.0
604.5,604.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004118035001738463,0,0,305,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1206.2299739106436,792.166049826601,500.0
599.5,599.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.00394938699901104,0,0,306,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1204.10425849738,794.0493954891198,500.0
602.0,602.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038115649949759245,0,0,307,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1204.4735957548776,793.6721623541004,500.0
510.0,510.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037554830050794408,0,0,308,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1205.362353107431,795.5269402281335,500.0
518.0,518.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003758382998057641,0,0,309,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1206.228584159923,796.2213268904713,500.0
531.5,531.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036156869973638095,0,0,310,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1207.984755570655,797.3054108146763,500.0
486.0,486.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004039662002469413,0,0,311,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1208.921301352161,796.4082021805589,500.0
495.5,495.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037759390033897944,0,0,312,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1206.1725871702029,797.6090968707188,500.0
491.0,491.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003958225999667775,0,0,313,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.7716281186022,800.1650958612703,500.0
455.0,455.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0041239909987780266,0,0,314,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.25158265606,800.6899364742087,500.0
472.0,472.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036626479995902628,0,0,315,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.364477067336,801.9165173052497,500.0
447.5,447.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036283889930928126,0,0,316,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1200.845998499386,801.3647150979974,500.0
441.5,441.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035348550009075552,0,0,317,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1199.8421210003437,799.1671126059485,500.0
462.5,462.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036440170006244443,0,0,318,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1199.64193637189,798.0856435262381,500.0
419.0,419.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003935604996513575,0,0,319,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1193.202693431325,798.1237845235695,499.3602224222562
410.0,410.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037496720033232123,0,0,320,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1193.9375907779288,801.4944254057064,498.4639399220757
398.5,398.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035034530010307208,0,0,321,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1193.1309446084488,802.7322049056024,496.74483062523103
405.0,405.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003814581003098283,0,0,322,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.374348785827,802.6121537423118,497.2222044501927
391.0,391.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036647410015575588,0,0,323,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.1193863742103,801.9788277097932,494.9211108320189
463.0,463.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035761640028795227,0,0,324,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.047353097958,801.5574607814716,491.95002584209067
417.0,417.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003405194998777006,0,0,325,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.0028307992784,801.3133293736897,492.2495771128737
416.0,416.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035610720005934127,0,0,326,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.3414337309534,801.0832121133195,493.952508513014
445.0,445.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035069029981968924,0,0,327,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1185.6018206479337,801.3156859293507,494.19931236208606
419.5,419.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003682228001707699,0,0,328,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1186.249022805423,801.3868521057702,493.92257979927473
431.5,431.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037375090032583103,0,0,329,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1186.0979913798665,802.9268326139114,493.7306485692234
403.0,403.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003670830999908503,0,0,330,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1185.7540028716762,804.5549507590474,492.7382404044336
447.0,447.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.005849064000358339,0,0,331,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1185.5297375951843,803.8937531197668,493.2294548936153
418.5,418.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037762819993076846,0,0,332,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1183.92879407773,802.7272477404625,493.0556570061567
420.0,420.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003808449000644032,0,0,333,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1187.6831789344917,801.8404593811474,492.35917276198353
471.5,471.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003525104002619628,0,0,334,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1187.74900574816,802.0214627995399,492.3827869703007
433.0,433.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036876800004392862,0,0,335,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1191.8257071957637,800.784558249939,490.4136714645846
458.0,458.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.00385553999512922,0,0,336,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1191.947212047168,799.8586567973857,490.2443831739207
462.5,462.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003644641001301352,0,0,337,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1191.7271048861764,800.5638187942262,490.5291748929744
478.0,478.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0034717369999270886,0,0,338,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1190.9143898209352,797.664045841014,491.42198695411184
497.0,497.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0036628119996748865,0,0,339,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.136537988676,796.8940215199118,492.5239998064927
507.0,507.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003789795999182388,0,0,340,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1189.3512694600345,798.6008091468581,491.31296295392127
566.5,566.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004027388997201342,0,0,341,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1188.9840102328585,799.0165231821484,491.8345492602536
592.0,592.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003831586000160314,0,0,342,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1191.5778723494625,797.7590325324785,493.50743844313456
764.0,764.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038711180022801273,0,0,343,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1188.7749076565578,798.952192409455,494.01665283298286
789.5,789.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0037787229957757518,0,0,344,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.9885293640614,798.694619400556,495.2114246951907
796.5,796.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0042841739996219985,0,0,345,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1197.4532965651324,799.2185355896145,496.3472275314624
815.5,815.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003903207994881086,0,0,346,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1196.050690254919,799.2286070920815,495.02786910868303
822.5,822.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003714457001478877,0,0,347,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1197.1677573807956,798.7253226059483,496.5995498425372
808.5,808.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003849973996693734,0,0,348,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1197.318600906429,799.5085900666043,499.25339176346296
806.0,806.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0038915959958103485,0,0,349,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.7847198614782,799.686839529198,498.8859387905004
817.5,817.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004028372000902891,0,0,350,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.7607998426329,797.9974693253467,500.0
781.0,781.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0039043600045260973,0,0,351,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1193.3855141818767,797.8215091326442,498.7774658013045
797.0,797.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004131861998757813,0,0,352,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1190.117246708794,797.2734714114307,498.3767502985378
785.5,785.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003977312000642996,0,0,353,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1188.332597182654,798.7371111505809,497.4211851762621
774.5,774.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003967135999118909,0,0,354,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1188.001474395759,795.2945791671534,498.0700309224884
786.5,786.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0040384640014963225,0,0,355,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1190.1309654362158,797.8604594725122,498.69160042284017
784.0,784.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004104757004824933,0,0,356,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1192.761774209098,798.499834164384,498.53858382496935
799.5,799.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.004083463994902559,0,0,357,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1191.5738735796658,799.9277550245799,498.3389864285435
775.0,775.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.003961695001635235,0,0,358,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1187.4993877718127,798.7322487636977,497.8406825194536
797.0,797.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.0035615300002973527,0,0,359,0,0.0,0.0,1,,,0,False,False,False,,,,False,False,0,Persistence-MPC,1184.836607539809,797.6985774651159,497.3520017851259
