load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
1023.0,738.9108488421826,261.9635919359568,2,22.12555922186055,0.0,22.12555922186055,0.0,0.0,0.7488396801285876,0.0,0.0,False,0.11163172899978235,0,0,0,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.9108488421826,493.3488649252156,500.0
1083.5,736.8901412778806,321.9635919359568,2,24.64626678616264,0.0,24.64626678616264,0.0,0.0,0.748568758671588,0.0,0.0,False,0.18091658699995605,0,0,1,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.8901412778806,493.7036748297692,500.0
1060.0,734.0913531030525,300.0000000000001,2,25.908646896947403,0.0,25.908646896947403,0.0,0.0,0.7482839606359623,0.0,0.0,False,0.12270066700148163,0,0,2,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,734.0913531030525,492.8787926704799,500.0
1124.0,736.4584631798078,288.09256221081716,2,99.44897460937499,0.0,99.44897460937499,0.0,0.0,0.7471907783973682,0.0,0.0,False,0.14361848500266206,0,0,3,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.4584631798078,496.1985009907861,500.0
1119.5,738.6476240749394,348.09256221081716,2,32.75981371424359,0.0,32.75981371424359,0.0,0.0,0.7468306696417705,0.0,0.0,False,0.0641933639999479,0,0,4,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.6476240749394,495.8546970292352,500.0
1100.5,738.7254822171515,307.52334945170617,2,54.25116833114237,0.0,54.25116833114237,0.0,0.0,0.7462343194644506,0.0,0.0,False,0.11268378199747531,0,0,5,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.7254822171515,498.61291074757366,500.0
1104.0,739.2484988600863,338.08193082741514,2,26.66957031249852,0.0,26.66957031249852,0.0,0.0,0.7459411570593975,0.0,0.0,False,0.07536468900070759,0,0,6,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.2484988600863,498.3865584948286,500.0
1041.0,738.5921188444611,278.08193082741514,2,24.32595032812378,0.0,24.32595032812378,0.0,0.0,0.7456737566468735,0.0,0.0,False,0.10160151399759343,0,0,7,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.5921188444611,497.8893025986347,500.0
1038.5,737.8836512773614,257.6991123945136,2,42.91723632812498,0.0,42.91723632812498,0.0,0.0,0.7452019935073567,0.0,0.0,False,0.10678172000189079,0,0,8,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.8836512773614,495.7277337752518,500.0
1055.0,737.2697984778498,287.21917745836254,2,30.511024063787666,0.0,30.511024063787666,0.0,0.0,0.7448666043319644,0.0,0.0,False,0.1456956500041997,0,0,9,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.2697984778498,497.076541339226,500.0
1096.0,737.7780894188148,347.21917745836254,2,11.00273312282252,0.0,11.00273312282252,0.0,0.0,0.744745657962501,0.0,0.0,False,0.10533703100372804,0,0,10,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.7780894188148,496.9245634733552,500.0
1104.0,738.803005689504,287.21917745836254,2,77.9778168521334,0.0,77.9778168521334,0.0,0.0,0.7438884951338051,0.0,0.0,False,0.11423286399804056,0,0,11,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.803005689504,496.3072701065864,500.0
1130.0,740.1421451563582,347.21917745836254,2,42.63867738527922,0.0,42.63867738527922,0.0,0.0,0.7434197940237351,0.0,0.0,False,0.10722871699545067,0,0,12,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.1421451563582,497.2321431187723,500.0
1149.0,742.3271881671741,387.6728118328259,2,19.0,0.0,19.0,0.0,0.0,0.7432109385517218,0.0,0.0,False,0.050388445997668896,0,0,13,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.3271881671741,496.6217989697877,498.79876789695487
1065.5,737.827188167174,327.6728118328259,2,0.0,0.0,0.0,0.0,0.0,0.7432109385517218,0.0,0.0,False,0.02954992600280093,0,0,14,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.2506287486658,498.5599131748877,497.067513960711
1045.5,745.3372023684292,267.6728118328259,2,32.4899857987449,0.0,32.4899857987449,0.0,0.0,0.7428537958506848,0.0,0.0,False,0.10985075499775121,0,0,15,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.3372023684292,500.25101938769336,496.15187524286927
1090.5,742.8454309339817,302.6545690660183,2,45.0,0.0,45.0,0.0,0.0,0.742359138153811,0.0,0.0,False,0.16143309899780434,0,0,16,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.8454309339817,504.0555881441328,496.21041532857816
1041.5,742.9092598990189,252.33731656104615,2,46.253423539934914,0.0,46.253423539934914,0.0,0.0,0.7418507023324601,0.0,0.0,False,0.12316124800418038,0,0,17,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.9092598990189,504.6252927228411,495.6674890933904
1069.5,740.2811539646727,295.1409684578859,2,34.077877577441384,0.0,34.077877577441384,0.0,0.0,0.7414761049005312,0.0,0.0,False,0.09435322199715301,0,0,18,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.2811539646727,504.4616673549731,495.8215435578785
1095.5,740.3616263859753,355.13837361402466,2,0.0,0.0,0.0,0.0,0.0,0.7414761049005312,0.0,0.0,False,0.15475183999660658,0,0,19,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.3497855656628,506.1817290410192,496.0754390787656
1101.5,743.6865549790194,295.13837361402466,2,62.67507140695591,0.0,62.67507140695591,0.0,0.0,0.7407871558677853,0.0,0.0,False,0.07074712800385896,0,0,20,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.6865549790194,506.0146721629349,496.1796739172044
1129.0,743.671475107141,355.13837361402466,2,30.19015127883457,0.0,30.19015127883457,0.0,0.0,0.7404552938522329,0.0,0.0,False,0.08776488199509913,0,0,21,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.671475107141,505.6832433609932,495.8308503293624
1136.5,742.084985618887,341.7180989819902,2,52.696915399122794,0.0,52.696915399122794,0.0,0.0,0.7398760286343733,0.0,0.0,False,0.06498128800012637,0,0,22,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.084985618887,507.6375636695934,496.2656902287398
1125.0,732.1898055584427,392.8101944415573,2,0.0,0.0,0.0,0.0,0.0,0.7398760286343733,0.0,0.0,False,0.06755979399895296,0,0,23,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.5933700115677,506.9569833384812,497.671604369076
1105.0,731.8531047702213,373.1468952297787,2,0.0,0.0,0.0,0.0,0.0,0.7398760286343733,0.0,0.0,False,0.13880915999470744,0,0,24,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.0028850436588,506.5506193480408,496.234565537035
1061.0,744.1033886925511,313.14689522978,2,3.7497160776688716,0.0,3.7497160776688716,0.0,0.0,0.7398348102806197,0.0,0.0,False,0.12900215799891157,0,0,25,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.1033886925511,505.1701507516485,495.4516654842423
1035.0,740.6262251614285,253.14689522978003,2,41.226879608791506,0.0,41.226879608791506,0.0,0.0,0.739381628206918,0.0,0.0,False,0.10031170699949143,0,0,26,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.6262251614285,502.0584873231121,495.5253203481772
1046.5,733.5701370185049,312.92986298149515,2,0.0,0.0,0.0,0.0,0.0,0.739381628206918,0.0,0.0,False,0.08575582699995721,0,0,27,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.7366409247549,503.1861007560132,497.513762233997
1112.0,744.6759985750551,252.92986298149515,2,114.39413844344972,0.0,114.39413844344972,0.0,0.0,0.738124162850067,0.0,0.0,False,0.08875349300069502,0,0,28,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.6759985750551,503.6253947091601,496.9190636887064
1099.5,745.8488829992501,240.0,2,113.65111700074993,0.0,113.65111700074993,0.0,0.0,0.7368748650771176,0.0,0.0,False,0.10978361999877961,0,0,29,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.8488829992501,500.7031100461239,496.57947025065135
1113.0,746.0185942886517,300.0,2,66.98140571134832,0.0,66.98140571134832,0.0,0.0,0.7361385791241722,0.0,0.0,False,0.06143996200262336,0,0,30,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.0185942886517,498.919857905308,495.69931107687376
1100.0,746.2684769840238,308.50019526863144,2,45.231327747344785,0.0,45.231327747344785,0.0,0.0,0.7356413785817268,0.0,0.0,False,0.07727194000472082,0,0,31,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.2684769840238,498.3215049372989,495.3040810456644
1050.5,714.6489131440837,335.8510868559162,2,0.0,0.0,0.0,0.0,0.0,0.7356413785817268,0.0,0.0,False,0.05934957200224744,0,0,32,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.7354217251611,497.5626550721877,494.7618168312688
1060.5,745.1258944750846,275.8510868559167,2,39.5230186689987,0.0,39.5230186689987,0.0,0.0,0.7352069260175422,0.0,0.0,False,0.08031055299943546,0,0,33,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.1258944750846,498.9321906250038,494.3316745457322
1000.5,746.3513669250488,240.0,2,14.148633074951249,0.0,14.148633074951249,0.0,0.0,0.7350513986786363,0.0,0.0,False,0.13901779500156408,0,0,34,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.3513669250488,500.4980547083253,494.4921581551079
1001.0,744.6168037074657,240.0,2,16.383196292534308,0.0,16.383196292534308,0.0,0.0,0.7348713081420698,0.0,0.0,False,0.1477843960019527,0,0,35,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.6168037074657,499.6534573644754,493.98996545157365
1001.0,746.6256294054601,240.0,2,14.374370594539904,0.0,14.374370594539904,0.0,0.0,0.7347132994075741,0.0,0.0,False,0.13723554700118257,0,0,36,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.6256294054601,497.052037779267,493.3288988947648
1035.5,743.5665561695,270.5709402238118,2,21.362503606688165,0.0,21.362503606688165,0.0,0.0,0.7344784743668288,0.0,0.0,False,0.12265764200128615,0,0,37,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.5665561695,497.00203202685054,492.8723150384631
1077.5,741.2987405212152,325.5448874084723,2,10.6563720703125,0.0,10.6563720703125,0.0,0.0,0.7343613353342658,0.0,0.0,False,0.11300701999425655,0,0,38,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.2987405212152,494.6643220419506,492.9921779442169
1090.0,741.2287828186743,283.5974312407384,2,65.17378594058732,0.0,65.17378594058732,0.0,0.0,0.7336449194487121,0.0,0.0,False,0.1277339100051904,0,0,39,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.2287828186743,495.4927558210735,491.9578330632732
1087.5,742.8919459443674,343.5974312407384,2,1.0106228148943046,0.0,1.0106228148943046,0.0,0.0,0.7336338102852894,0.0,0.0,False,0.10924242400506046,0,0,40,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.8919459443674,497.174357236585,493.2065868299676
1077.5,734.0423626064395,343.4576373935605,2,0.0,0.0,0.0,0.0,0.0,0.7336338102852894,0.0,0.0,False,0.1094427749994793,0,0,41,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.0423626064395,496.86425847600526,493.0777699673593
1053.5,742.81991545062,283.4576373935605,2,27.22244715581951,0.0,27.22244715581951,0.0,0.0,0.733334570440548,0.0,0.0,False,0.0954669799975818,0,0,42,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.81991545062,499.0503652163226,495.4313709059444
1077.5,740.155075577985,308.28718516420247,2,29.057739257812525,0.0,29.057739257812525,0.0,0.0,0.7330151563432673,0.0,0.0,False,0.12281842499942286,0,0,43,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.155075577985,497.5258709333761,496.5709172162484
1081.0,736.3681260938486,325.78408988263993,2,18.847784023511508,0.0,18.847784023511508,0.0,0.0,0.7328079740891286,0.0,0.0,False,0.08138437799789244,0,0,44,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.3681260938486,496.0408725395441,495.6209723183846
1075.5,706.5844026743416,368.9155973256584,2,0.0,0.0,0.0,0.0,0.0,0.7328079740891286,0.0,0.0,False,0.08986082499905024,0,0,45,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,732.2604280649666,497.6079977416879,497.5276919898321
1119.5,733.510872892535,315.81322378715254,2,70.1759033203125,0.0,70.1759033203125,0.0,0.0,0.7320365729621849,0.0,0.0,False,0.12440201400022488,0,0,46,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,733.510872892535,496.43871417561206,496.16418959418274
1140.5,736.0257735826117,370.3870682142633,2,34.087158203125,0.0,34.087158203125,0.0,0.0,0.7316618735139687,0.0,0.0,False,0.11171474699949613,0,0,47,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.0257735826117,498.508753477845,496.4152727957925
1178.0,737.0450170482898,310.3870682142633,2,130.56791473744693,0.0,130.56791473744693,0.0,0.0,0.7302266196475323,0.0,0.0,False,0.036328139998659026,0,0,48,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.0450170482898,499.3466800910086,494.5055758461218
1156.5,733.8924084619409,332.48759153806037,2,90.11999999999871,0.0,90.11999999999871,0.0,0.0,0.7292359851665932,0.0,0.0,False,0.025397607998456806,0,0,49,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,733.8924084619409,500.00104700539794,494.6255664897226
1152.5,735.3134619348314,313.7565380651688,2,103.42999999999985,0.0,103.42999999999985,0.0,0.0,0.728099041931312,0.0,0.0,False,0.019961682002758607,0,0,50,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,735.3134619348314,499.803576302888,495.2334160885956
1124.0,735.4776397498558,357.02236025014486,2,31.499999999999297,0.0,31.499999999999297,0.0,0.0,0.7277527815435004,0.0,0.0,False,0.027358841005479917,0,0,51,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,735.4776397498558,500.0269582327385,494.1648389430253
1078.0,737.4490245299553,340.5509754700447,2,0.0,0.0,0.0,0.0,0.0,0.7277527815435004,0.0,0.0,False,0.1283478479963378,0,0,52,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.2156260924553,501.06716600652805,494.661038529333
1048.0,737.7078802547026,280.5509754700447,2,29.7411442752528,0.0,29.7411442752528,0.0,0.0,0.7274258551895096,0.0,0.0,False,0.14484775900200475,0,0,53,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.7078802547026,501.7483881065426,493.8188172088096
1088.0,741.198845764604,328.151496032271,2,18.649658203125,0.0,18.649658203125,0.0,0.0,0.7272208508123043,0.0,0.0,False,0.10740457299834816,0,0,54,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.198845764604,501.1372486688022,494.49892720540873
1078.5,738.7305054207798,339.76949457922024,2,0.0,0.0,0.0,0.0,0.0,0.7272208508123043,0.0,0.0,False,0.09358294699632097,0,0,55,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.4236505251167,500.7767425102259,493.2210673567071
1105.0,744.1644457418045,315.2693921488193,2,45.56616210937625,0.0,45.56616210937625,0.0,0.0,0.7267199696388731,0.0,0.0,False,0.124984690999554,0,0,56,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.1644457418045,499.8063412895728,492.608454577616
1118.0,745.479019990778,350.1353975184434,2,22.385582490778503,0.0,22.385582490778503,0.0,0.0,0.7264738985126938,0.0,0.0,False,0.05514957599370973,0,0,57,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.479019990778,501.0093295847242,493.30869218895833
1102.5,732.815498618432,369.684501381568,2,0.0,0.0,0.0,0.0,0.0,0.7264738985126938,0.0,0.0,False,0.12821427599556046,0,0,58,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.315498618432,500.7394132949433,494.0579375314428
1086.0,732.2114899388574,353.7885100611426,2,0.0,0.0,0.0,0.0,0.0,0.7264738985126938,0.0,0.0,False,0.032020460996136535,0,0,59,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.7114899388574,499.6844367595192,494.3703483806336
1057.5,750.0003687400115,293.7885100611426,2,13.71112119884583,0.0,13.71112119884583,0.0,0.0,0.7263231804763877,0.0,0.0,False,0.10699790299986489,0,0,60,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.0003687400115,500.6448001480904,493.6299844740362
1028.0,728.0,300.0,2,0.0,0.0,0.0,0.0,0.0,0.7263231804763877,0.0,0.0,False,0.18588473199633881,0,0,61,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.9442113442601,501.9195793383367,494.28469308281245
1000.0,753.6226263907628,240.0,2,6.377373609237225,0.0,6.377373609237225,0.0,0.0,0.7262530778776843,0.0,0.0,False,0.18743655699654482,0,0,62,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.6226263907628,502.2591648875997,495.2096943333792
1065.5,754.9944874875566,240.0,2,70.50551251244337,0.0,70.50551251244337,0.0,0.0,0.7254780535568774,0.0,0.0,False,0.14405035600066185,0,0,63,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.9944874875566,502.9009593566208,495.007755726128
1071.0,753.0530491931905,283.9685572521219,2,33.978393554687614,0.0,33.978393554687614,0.0,0.0,0.7251045496924501,0.0,0.0,False,0.1525957810008549,0,0,64,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.0530491931905,503.13112189705055,493.380726286528
1089.5,756.9933988912625,240.0,2,92.50660110873758,0.0,92.50660110873758,0.0,0.0,0.7240876807535597,0.0,0.0,False,0.11355817599542206,0,0,65,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.9933988912625,502.7872873296044,494.6782834356344
1111.5,758.0482030538899,300.0,2,53.45179694611002,0.0,53.45179694611002,0.0,0.0,0.723500117580868,0.0,0.0,False,0.07602053799928399,0,0,66,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.0482030538899,500.6071821210549,493.7941811604317
1093.5,739.527356864296,353.97264313570395,2,0.0,0.0,0.0,0.0,0.0,0.723500117580868,0.0,0.0,False,0.07111680800153408,0,0,67,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,757.527356864296,501.5415907005603,493.1865598976216
1079.0,756.4084614226906,293.97264313570395,2,28.618895441605446,0.0,28.618895441605446,0.0,0.0,0.7231855274273965,0.0,0.0,False,0.168523822001589,0,0,68,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.4084614226906,502.9169209530443,493.0685073935018
1041.5,719.9233509341002,321.5766490658998,2,0.0,0.0,0.0,0.0,0.0,0.7231855274273965,0.0,0.0,False,0.09836528300365899,0,0,69,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,757.4233509341002,502.91867888094873,493.36345186201385
1035.5,759.3196855793125,261.5766490658998,2,14.603665354787722,0.0,14.603665354787722,0.0,0.0,0.7230249981947229,0.0,0.0,False,0.11294068499410059,0,0,70,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,759.3196855793125,505.2926442107152,494.6148560841117
1026.5,761.9395353784201,240.0,2,24.560464621579854,0.0,24.560464621579854,0.0,0.0,0.7227550199088593,0.0,0.0,False,0.12599381700420054,0,0,71,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,761.9395353784201,506.28056894672056,493.4448149629308
1044.5,764.9657738962317,245.11857668970532,2,34.415649414063,0.0,34.415649414063,0.0,0.0,0.7223767095560687,0.0,0.0,False,0.17458582400286105,0,0,72,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,764.9657738962317,504.6831911309867,493.2922721874796
1055.5,770.1508363558922,274.29801827701476,2,11.051145367092978,0.0,11.051145367092978,0.0,0.0,0.7222552310201775,0.0,0.0,False,0.12444752900046296,0,0,73,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,770.1508363558922,502.86083485180257,494.7072684498821
1096.0,772.8202808021539,300.00000000000006,2,23.179719197846072,0.0,23.179719197846072,0.0,0.0,0.7220004304310089,0.0,0.0,False,0.14851512599852867,0,0,74,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,772.8202808021539,503.7004063626792,493.615415532616
1107.0,772.9673444670979,240.00000000000006,2,94.03265553290204,0.0,94.03265553290204,0.0,0.0,0.7209667865017461,0.0,0.0,False,0.15224814899556804,0,0,75,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,772.9673444670979,502.80479122913886,492.7621935262391
1103.0,773.3281730524783,299.99999999999994,2,29.671826947521765,0.0,29.671826947521765,0.0,0.0,0.7206406221110817,0.0,0.0,False,0.1328702329992666,0,0,76,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,773.3281730524783,500.5148257265581,493.146242422047
1084.0,772.9813976799906,270.0186023200098,2,40.99999999999946,0.0,40.99999999999946,0.0,0.0,0.7201899339872634,0.0,0.0,False,0.15521792800427647,0,0,77,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,772.9813976799906,497.7048399722242,492.1190510536307
1068.0,768.0,299.99999999999994,2,0.0,0.0,0.0,0.0,0.0,0.7201899339872634,0.0,0.0,False,0.17690153299918165,0,0,78,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,771.4180128518965,498.953564218149,491.5326819867571
1013.0,771.4090169857636,240.0,2,1.5909830142364285,0.0,1.5909830142364285,0.0,0.0,0.7201724452762948,0.0,0.0,False,0.14205111100454815,0,0,79,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,771.4090169857636,496.5420581783204,492.27355256262393
1056.0,769.586844375566,270.5871058197465,2,15.8260498046875,0.0,15.8260498046875,0.0,0.0,0.7199984791130282,0.0,0.0,False,0.1917134539980907,0,0,80,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,769.586844375566,498.4409093083692,493.9457553399968
1056.0,752.2081434889699,303.7918565110301,2,0.0,0.0,0.0,0.0,0.0,0.7199984791130282,0.0,0.0,False,0.18874233400129015,0,0,81,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,767.3086073561574,495.5942881392423,493.8218982342989
1087.0,765.2453588366699,293.11450444457967,2,28.640136718750483,0.0,28.640136718750483,0.0,0.0,0.7196836554670849,0.0,0.0,False,0.14784898099605925,0,0,82,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,765.2453588366699,492.4632992201457,494.4556162772842
1114.0,762.274376117478,302.0663222279344,2,49.65930165458756,0.0,49.65930165458756,0.0,0.0,0.719137780894089,0.0,0.0,False,0.1671491010056343,0,0,83,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,762.274376117478,493.4945403649029,495.07717586890686
1101.0,762.8230216025812,328.8084499075325,2,9.368528489886266,0.0,9.368528489886266,0.0,0.0,0.7190347983446245,0.0,0.0,False,0.04288725800142856,0,0,84,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,762.8230216025812,493.4448897808952,496.44914966970697
1125.0,759.8143307925147,268.8084499075325,2,96.37721929995269,0.0,96.37721929995269,0.0,0.0,0.7179753820484019,0.0,0.0,False,0.07277142999373609,0,0,85,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,759.8143307925147,494.3624541727278,495.67328732937466
1073.0,761.4308698946619,303.5691301053381,2,8.0,0.0,8.0,0.0,0.0,0.717887442902291,0.0,0.0,False,0.15417743699799757,0,0,86,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,761.4308698946619,497.2002488512961,496.5915920814837
1056.5,759.0301208529188,243.5691301053381,2,53.9007490417431,0.0,53.9007490417431,0.0,0.0,0.7172949446716075,0.0,0.0,False,0.06701557100313948,0,0,87,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,759.0301208529188,498.9923616424726,496.53165834146375
1009.5,759.7627279049082,240.0,2,9.73727209509184,0.0,9.73727209509184,0.0,0.0,0.717187908747421,0.0,0.0,False,0.10747478999837767,0,0,88,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,759.7627279049082,498.78924916339486,497.7335084334683
1002.5,753.2350357387476,249.26496426125243,2,0.0,0.0,0.0,0.0,0.0,0.717187908747421,0.0,0.0,False,0.09977063100086525,0,0,89,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,763.0159195278101,499.50923437651306,497.6970265919596
1004.5,758.9071560457237,240.0000000000006,2,5.592843954275704,0.0,5.592843954275704,0.0,0.0,0.7171264300072122,0.0,0.0,False,0.1578459140000632,0,0,90,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.9071560457237,500.4502863684469,498.51438885294255
1035.0,755.6486092228397,276.9232901912228,2,2.4281005859375,0.0,2.4281005859375,0.0,0.0,0.7170997393706874,0.0,0.0,False,0.14800831500178901,0,0,91,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.6486092228397,501.16611973556905,497.1610069040127
1074.0,755.0681759661719,240.00000000000165,2,78.93182403382643,0.0,78.93182403382643,0.0,0.0,0.7162320897198736,0.0,0.0,False,0.10970372800511541,0,0,92,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.0681759661719,500.5474499589373,496.79980022012506
1047.5,753.272675118283,240.0,2,54.22732488171708,0.0,54.22732488171708,0.0,0.0,0.7156360016391267,0.0,0.0,False,0.08311595200211741,0,0,93,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.272675118283,500.01965299476274,497.335639804831
1069.5,755.2823312317702,300.0,2,14.217668768229942,0.0,14.217668768229942,0.0,0.0,0.7154797154327309,0.0,0.0,False,0.13553212900296785,0,0,94,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.2823312317702,499.429702295812,497.9785482624158
1020.5,755.0980004371021,240.0,2,25.401999562897913,0.0,25.401999562897913,0.0,0.0,0.7152004866638472,0.0,0.0,False,0.10833520600135671,0,0,95,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.0980004371021,497.35354084182046,497.4527010518176
1014.0,754.2367678159758,240.0,2,19.76323218402422,0.0,19.76323218402422,0.0,0.0,0.7149832414435153,0.0,0.0,False,0.15037423300236696,0,0,96,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.2367678159758,498.1145934594256,495.03820180709545
994.5,754.5,240.0,2,0.0,0.0,0.0,0.0,0.0,0.7149832414435153,0.0,0.0,False,0.1396060480037704,0,0,97,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.974588222553,495.1485045249253,494.83672306322455
998.5,744.9089787519076,253.59102124809237,2,0.0,0.0,0.0,0.0,0.0,0.7149832414435153,0.0,0.0,False,0.09098146700125653,0,0,98,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.4203312909701,494.77204138565554,496.9547231683787
1023.5,745.4693885541207,278.0306114458793,2,0.0,0.0,0.0,0.0,0.0,0.7149832414435153,0.0,0.0,False,0.10449368900299305,0,0,99,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.5794959759963,496.79520267881554,496.9319014012554
1056.0,758.93629787862,249.27173502687137,2,47.79196709450858,0.0,47.79196709450858,0.0,0.0,0.714457893346359,0.0,0.0,False,0.11351518699666485,0,0,100,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.93629787862,496.80254694726096,497.39396317907614
704.5,395.2282649731287,309.2717350268714,2,0.0,0.0,0.0,0.0,0.0,0.714457893346359,0.0,0.0,False,0.11830404000647832,0,0,101,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,759.5968018796839,497.1717767080381,495.9075230192464
722.5,690.0466735910195,164.180249961997,1,-131.7269235530165,131.7269235530165,0.0,0.0,0.0,0.7157647080641468,0.0,0.0,False,0.07552562400087481,0,1,102,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.849530036332,498.47905208949214,495.4408399268061
718.5,731.3304741136349,134.180249961997,1,-147.01072407563186,147.01072407563186,0.0,0.0,0.0,0.7172231477871194,0.0,0.0,False,0.1065407670030254,0,0,103,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,759.1007377855099,498.174320930592,495.9281272491463
703.0,724.7268653159456,120.0,1,-141.72686531594553,141.72686531594553,0.0,0.0,0.0,0.7186291682763649,0.0,0.0,False,0.1018718670020462,0,0,104,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.9818417541034,499.7871525023533,496.2097448700021
718.5,703.9717973697138,120.0,1,-105.47179736971385,105.47179736971385,0.0,0.0,0.0,0.719675515472493,0.0,0.0,False,0.10122916800173698,0,0,105,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.0187121983035,501.293839927144,496.8964513813195
706.0,608.3103941060215,120.0,1,-22.310394106021462,22.310394106021462,0.0,0.0,0.0,0.7198968487473543,0.0,0.0,False,0.06484131800243631,0,0,106,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.9345394966728,501.1572452207171,498.4636447667797
725.0,740.3805558604843,120.0,1,-135.38055586048432,135.38055586048432,0.0,0.0,0.0,0.7212399098173987,0.0,0.0,False,0.05361740300577367,0,0,107,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.2507989953042,498.6345859579176,497.8318212738568
730.0,680.1909374077077,120.0,1,-70.19093740770768,70.19093740770768,0.0,0.0,0.0,0.7219362484821578,0.0,0.0,False,0.14069368999480503,0,0,108,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.187573489922,500.6400404708916,499.8676147574638
760.0,735.6377973770346,120.0,1,-95.63779737703466,95.63779737703466,0.0,0.0,0.0,0.722885036154549,0.0,0.0,False,0.06874160499864956,0,0,109,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.7017037800874,500.9143839031344,499.46268873690144
822.5,719.3734587057161,120.0,1,-16.873458705716075,16.873458705716075,0.0,0.0,0.0,0.7230524315782169,0.0,0.0,False,0.12598376700043445,0,0,110,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.2814473035983,500.4588909702955,500.0
824.0,703.9999999999999,120.00000000000013,1,0.0,0.0,0.0,0.0,0.0,0.7230524315782169,0.0,0.0,False,0.06269571399752749,0,0,111,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.1634629289172,502.8926284063796,500.0
844.0,724.0,120.0,1,0.0,0.0,0.0,0.0,0.0,0.7230524315782169,0.0,0.0,False,0.06297161700058496,0,0,112,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.182363354852,504.013837840789,500.0
893.5,759.3903136274448,120.0,1,14.109686372555188,0.0,14.109686372555188,0.0,0.0,0.72289733235678,0.0,0.0,False,0.06883110899798339,0,0,113,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,759.3903136274448,501.24504872820586,500.0
934.0,758.303525789414,136.49799255230974,1,39.19848165827622,0.0,39.19848165827622,0.0,0.0,0.7224664472310459,0.0,0.0,False,0.051313228002982214,0,0,114,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.303525789414,501.6356875663046,500.0
976.5,755.7953799570299,143.90820966898897,1,76.7964103739811,0.0,76.7964103739811,0.0,0.0,0.7216222708869622,0.0,0.0,False,0.052983242996560875,0,0,115,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.7953799570299,504.1715337827015,500.0
944.0,756.7771807116706,143.76118060106825,1,43.4616386872612,0.0,43.4616386872612,0.0,0.0,0.7211445234626199,0.0,0.0,False,0.03290057499543764,0,0,116,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.7771807116706,503.7720541829994,500.0
921.5,757.2491975050162,120.0,1,44.25080249498376,0.0,44.25080249498376,0.0,0.0,0.7206581012393536,0.0,0.0,False,0.04038666700216709,0,0,117,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,757.2491975050162,502.8025089147534,500.0
855.0,734.9999999999998,120.0000000000002,1,0.0,0.0,0.0,0.0,0.0,0.7206581012393536,0.0,0.0,False,0.031116332997044083,0,0,118,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.5307659539935,501.959964615619,499.6415564249303
766.0,669.7712131031385,138.47817614198345,1,-42.24938924512196,42.24938924512196,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.0350441190021229,0,0,119,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.7712131031386,502.25441894634383,499.7165614155136
746.0,746.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.008867434000421781,0,1,120,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.6462938689771,502.1881116153097,499.66070889976623
700.0,700.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.007275671006937046,0,0,121,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,757.2787244985353,502.01041579796015,498.5549990373542
672.0,672.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.006728168998961337,0,0,122,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.4655251546179,501.2720221962754,498.8810462814336
647.5,647.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.006763591998605989,0,0,123,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.1186228567901,500.43488481624473,500.0
627.5,627.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.0071934539955691434,0,0,124,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,757.9483207840785,500.60660724868217,499.5904654426797
602.0,602.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.006758869996701833,0,0,125,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.328719642822,500.5203519903024,500.0
583.5,583.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.00767229100165423,0,0,126,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.6271009619322,500.8463524137374,500.0
587.5,587.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.006478135997895151,0,0,127,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.8731772321663,501.568864549016,500.0
541.0,541.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.0069349240002338775,0,0,128,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.7118436896124,502.8644104420987,500.0
552.5,552.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.008455745999526698,0,0,129,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.7426457380705,501.90081892929663,500.0
564.0,564.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.009099829003389459,0,0,130,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.8543922578929,504.1561339877432,500.0
577.5,577.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.008281308000732679,0,0,131,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.9119895324502,506.9824321518031,500.0
547.0,547.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.007866870997531805,0,0,132,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.0987136452591,508.32077941306767,500.0
557.0,557.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.009034142000018619,0,0,133,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.7501231376609,506.6483148934332,500.0
561.5,561.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.007902637000370305,0,0,134,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.6240410477341,505.87560771825736,500.0
584.5,584.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.007869112996559124,0,0,135,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.9780522454986,505.1829390194039,500.0
582.0,582.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.008827089004626032,0,0,136,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.4332843735872,507.2294021359066,500.0
610.5,610.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.007987063996552024,0,0,137,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.4782767684814,507.8135504458938,500.0
617.0,617.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.00882518900471041,0,0,138,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.3482060259813,506.183430121846,500.0
668.5,668.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.008433439004875254,0,0,139,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.7333624550804,506.15359840284793,500.0
699.5,699.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.007870318004279397,0,0,140,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.8824304503274,503.0396107980103,500.0
717.0,717.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7210772420056742,0.0,0.0,False,0.008506536003551446,0,0,141,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.5535871674246,502.2557463507504,500.0
773.5,749.0856371878638,0.0,0,24.414362812136233,0.0,24.414362812136233,0.0,0.0,0.7208088697283567,0.0,0.0,False,0.008222055999794975,0,0,142,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.0856371878638,503.5899633110115,500.0
829.5,751.0741090424359,0.0,0,78.42589095756409,0.0,78.42589095756409,0.0,0.0,0.7199467814928824,0.0,0.0,False,0.008623875997727737,0,0,143,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.0741090424359,505.1409338795671,500.0
820.0,751.0119443319417,0.0,0,68.98805566805834,0.0,68.98805566805834,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.037060920003568754,0,0,144,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.0119443319417,506.6488352903891,500.0
752.0,752.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.034618874997249804,0,0,145,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.5286086419883,507.0741536857466,500.0
700.0,700.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.009448542004975025,0,0,146,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.6791575913089,507.3844676476984,500.0
660.0,660.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.006617731000005733,0,0,147,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.4159346575047,509.5559674018203,500.0
620.5,620.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.0075289589949534275,0,0,148,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.092342340868,508.88962029973175,500.0
579.5,579.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.006537779998325277,0,0,149,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.2652225640533,508.9612823058095,500.0
540.0,540.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008086989000730682,0,0,150,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.2336924949785,507.5701797478451,500.0
509.5,509.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.00708239200321259,0,0,151,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.3608171764774,509.00307053566434,500.0
465.5,465.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008252211999206338,0,0,152,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.1218571177178,508.98627024542486,500.0
483.5,483.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007946425997943152,0,0,153,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.2869584466832,511.8416667429699,500.0
438.0,438.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.006762135002645664,0,0,154,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.7123330171462,511.2643197392008,500.0
451.5,451.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008349568000994623,0,0,155,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.1528410165728,508.5449504699026,500.0
434.0,434.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.00765688899991801,0,0,156,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,757.5250186100553,508.46892063171566,500.0
452.5,452.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.00844546100415755,0,0,157,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.6054096146079,507.9817840539616,500.0
439.5,439.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007601375997182913,0,0,158,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.1021563636533,507.16074280853087,500.0
441.5,441.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008605235001596157,0,0,159,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.1083799224331,507.1095196529381,500.0
455.5,455.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008152234004228376,0,0,160,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.5583856061729,508.2653458497276,500.0
454.0,454.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008978170000773389,0,0,161,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.4491728182862,508.4648181462367,500.0
432.5,432.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008975774995633401,0,0,162,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.688030667494,509.35313289930986,500.0
467.0,467.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007557623001048341,0,0,163,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.6721579453927,511.10621545129175,500.0
496.0,496.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.006818702997406945,0,0,164,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.3742875384193,508.5022311022186,500.0
529.5,529.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.006992935996095184,0,0,165,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.1241957022901,508.312063876285,500.0
533.0,533.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008404729000176303,0,0,166,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.8902762732115,508.0935641930666,500.0
562.0,562.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007336752998526208,0,0,167,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.2591242153009,508.449358136465,500.0
617.0,617.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007191056000010576,0,0,168,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.3045655201607,507.8643224061893,500.0
626.0,626.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008266978002211545,0,0,169,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.4532622917832,506.595128616633,500.0
666.0,666.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007073766995745245,0,0,170,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.5741974174196,504.8099776633935,500.0
738.0,738.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.0067172069975640625,0,0,171,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.3363337192656,505.2439575990784,500.0
714.5,714.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008550450998882297,0,0,172,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.803854897524,506.2605744454,500.0
678.5,678.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008065082001849078,0,0,173,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.1465982673379,507.291529689667,500.0
653.5,653.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.00894658899778733,0,0,174,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.5461285846264,505.7657374970874,499.9322810663403
602.0,602.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.0067535350026446395,0,0,175,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.0133032851121,509.19957186226526,499.2280707722133
607.5,607.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008412552000663709,0,0,176,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.1488076186033,507.60920202283256,498.3751478015637
570.5,570.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.006423989005270414,0,0,177,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.2667357416303,507.39994406844346,499.4783344158136
521.5,521.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007145593001041561,0,0,178,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.9582372897892,509.1085047431894,500.0
495.0,495.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.0081445160030853,0,0,179,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.5407381384282,509.8341403729869,500.0
473.0,473.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008433891998720355,0,0,180,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.2599942096473,510.7150524256405,500.0
472.0,472.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.006564426003023982,0,0,181,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.7469903184805,513.1182622630827,500.0
434.5,434.5,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008011718004127033,0,0,182,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.0544850528876,511.9226281800824,500.0
448.0,448.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.00748141100484645,0,0,183,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.2608837327543,511.7321369560562,500.0
425.0,425.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.008216782996896654,0,0,184,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.9456232593811,511.9061683888124,500.0
412.0,412.0,0.0,0,0.0,0.0,0.0,0.0,0.0,0.7191884376544699,0.0,0.0,False,0.007944886005134322,0,0,185,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.0751721640247,512.0671075809997,500.0
