load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
496.5,596.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.609954145958539,0.0,100.0,True,0.007337317998462822,0,0,0,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.2806335901839,498.3316513468892,495.7642917889305
485.0,585.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6109462094506025,0.0,100.0,True,0.006841873997473158,0,0,1,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.0369729636288,496.9025054447313,495.4398317516525
487.0,587.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.611938272942666,0.0,100.0,True,0.007001858000876382,0,0,2,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.374755645358,495.1120496078848,495.7954596657492
487.0,587.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6129303364347295,0.0,100.0,True,0.00724974899640074,0,0,3,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.9337609527466,494.3239540163676,494.9944164086873
491.5,591.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.613922399926793,0.0,100.0,True,0.007427536002069246,0,0,4,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.7034122006637,494.3608626953168,493.2113780358984
494.5,594.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6149144634188565,0.0,100.0,True,0.00692029700439889,0,0,5,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,758.9063895673569,494.48418154897865,492.7644532451328
486.5,586.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.61590652691092,0.0,100.0,True,0.0077554089948534966,0,0,6,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,761.7861014527151,494.42845939349,493.8292933066835
482.5,582.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6168985904029834,0.0,100.0,True,0.0069924580020597205,0,0,7,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,760.4827324393918,496.03474117980574,495.161799178498
479.5,579.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6178906538950469,0.0,100.0,True,0.007227832000353374,0,0,8,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,756.740704422217,496.46877123353255,496.4650185028685
478.0,578.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6188827173871104,0.0,100.0,True,0.007016813004156575,0,0,9,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,755.6245115341204,497.9379898039267,496.6390898614766
482.0,582.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6198747808791739,0.0,100.0,True,0.007264612002472859,0,0,10,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.629314008511,500.89520972677553,497.488945617155
409.0,509.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6208668443712374,0.0,100.0,True,0.007153557002311572,0,0,11,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,754.5339495901569,500.7925575496887,498.4848873752047
445.5,545.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6218589078633009,0.0,100.0,True,0.008090365001407918,0,0,12,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,753.1401062403228,499.22527702389687,497.8505140141144
447.5,547.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6228509713553644,0.0,100.0,True,0.00926408499799436,0,0,13,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.6842768499738,497.5617217975816,498.88546576411386
464.0,564.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6238430348474279,0.0,100.0,True,0.0064154539941227995,0,0,14,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.7458860930283,494.9013483437331,498.44763763386834
470.5,570.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6248350983394914,0.0,100.0,True,0.007017328003712464,0,0,15,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.9641363084987,496.0727659603162,498.9672737313494
451.0,551.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6258271618315548,0.0,100.0,True,0.007226025001727976,0,0,16,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.4274281876462,495.7074045294901,499.96261539631945
459.0,559.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6268192253236183,0.0,100.0,True,0.007549173998995684,0,0,17,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.2191792341665,495.48269848844654,499.41787445501495
455.0,555.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6278112888156818,0.0,100.0,True,0.00710480199632002,0,0,18,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.3649227146874,495.4508261297056,500.0
463.0,563.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6288033523077453,0.0,100.0,True,0.0069690400050603785,0,0,19,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.9649191396564,497.1782075755519,500.0
501.5,601.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6297954157998088,0.0,100.0,True,0.006711294001433998,0,0,20,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.2687936643687,499.9878589969137,500.0
490.5,590.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6307874792918723,0.0,100.0,True,0.006460165997850709,0,0,21,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.0354087080815,498.7232734459712,500.0
502.0,602.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6317795427839358,0.0,100.0,True,0.007044582998787519,0,0,22,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.8396488515563,498.5878583883271,500.0
497.0,597.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6327716062759993,0.0,100.0,True,0.0066200090004713275,0,0,23,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.4467347959009,498.12108547717,500.0
501.5,601.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6337636697680628,0.0,100.0,True,0.006721334000758361,0,0,24,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.9465936193877,497.6556881060394,500.0
474.5,574.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6347557332601262,0.0,100.0,True,0.0073482139996485785,0,0,25,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.8084956643371,498.379914628386,500.0
549.5,649.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6357477967521897,0.0,100.0,True,0.0070148909944691695,0,0,26,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.4162135819412,497.2293387793451,500.0
522.5,622.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6367398602442532,0.0,100.0,True,0.008256616994913202,0,0,27,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.6967470930537,498.7494251980217,500.0
547.5,647.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6377319237363167,0.0,100.0,True,0.008365908004634548,0,0,28,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.2677876736038,499.8149119511463,499.6869086489395
518.0,618.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6387239872283802,0.0,100.0,True,0.008833897998556495,0,0,29,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.5063409549646,496.60801751701854,499.5644657595543
550.5,650.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6397160507204437,0.0,100.0,True,0.006828514000517316,0,0,30,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.6499610459939,496.1782743694935,500.0
576.5,676.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6407081142125072,0.0,100.0,True,0.008671865005453583,0,0,31,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.5979508894352,496.85646150826113,500.0
599.5,699.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6417001777045707,0.0,100.0,True,0.008766776001721155,0,0,32,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.9082743035914,497.6738067947989,500.0
615.5,743.2482087158868,0.0,0,-127.74820871588676,127.74820871588676,0.0,0.0,0.0,0.6429675210450061,0.0,67.01868768378438,True,0.009012933995109051,0,0,33,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.2482087158868,497.9887191745474,500.0
655.0,744.4037467884966,0.0,0,-89.40374678849662,89.40374678849662,0.0,0.0,0.0,0.6438544629774317,0.0,61.04165732350805,True,0.04661665800085757,0,0,34,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.4037467884966,497.97248872594895,500.0
658.0,742.2876718885459,0.0,0,-84.2876718885459,84.2876718885459,0.0,0.0,0.0,0.6446906501985482,0.0,38.361328125,True,0.04486951900616987,0,0,35,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.2876718885459,497.3311078212875,500.0
690.5,741.5836398200253,0.0,0,-51.08363982002527,51.08363982002527,0.0,0.0,0.0,0.6451974323396199,0.0,11.9212646484375,True,0.05055766300210962,0,0,36,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.5836398200253,495.0782711191604,500.0
733.5,742.5139023382097,0.0,0,-9.013902338209732,9.013902338209732,0.0,0.0,0.0,0.6452868559739275,0.0,5.3648681640625,True,0.03986793599324301,0,0,37,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.5139023382097,494.78186729288296,500.0
736.5,743.3287396727862,0.0,0,-6.8287396727862415,6.8287396727862415,0.0,0.0,0.0,0.6453546014071894,0.0,6.8287396727862415,True,0.18444835099944612,0,0,38,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.3287396727862,494.5685704174825,500.0
790.5,745.4948491527147,0.0,0,45.005150847285336,0.0,45.005150847285336,0.0,0.0,0.6448598870901766,0.0,0.0,True,0.21797110400075326,0,0,39,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.4948491527147,495.06915560823336,500.0
780.0,746.9549925903266,120.0,1,-86.95499259032658,86.95499259032658,0.0,0.0,0.0,0.6457225358261918,0.0,77.74896240234375,True,0.20936181700380985,1,0,40,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.9549925903266,495.1945689326756,500.0
854.5,746.917954737867,135.86567310783295,1,-28.283627845700078,28.283627845700078,0.0,0.0,0.0,0.64600312737228,0.0,6.426147460937614,True,0.042750221997266635,0,0,41,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.917954737867,494.642566059581,500.0
899.5,744.2859062044098,165.86567310783295,1,-10.651579312242689,10.651579312242689,0.0,0.0,0.0,0.646108797801965,0.0,10.651579312242689,True,0.09514206500170985,0,0,42,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.2859062044098,494.3631446843887,500.0
923.0,744.2492289229042,291.2478040223462,2,-112.4970329452504,112.4970329452504,0.0,0.0,0.0,0.6472248397954694,0.0,64.3416748046875,True,0.020468316004553344,1,0,43,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.2492289229042,491.4615228209028,500.0
957.5,746.8853672164954,289.9050380569421,2,-79.2904052734375,79.2904052734375,0.0,0.0,0.0,0.6480114509588963,0.0,79.2904052734375,True,0.05356092000147328,0,0,44,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.8853672164954,493.4983208118665,500.0
1032.5,747.0411484017177,305.6790664420323,2,-20.22021484375,20.22021484375,0.0,0.0,0.0,0.648212048328378,0.0,20.22021484375,True,0.030830019000859465,0,0,45,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.0411484017177,490.6657323538804,500.0
1104.5,746.1711646285612,365.6790664420323,2,-7.350231070593509,7.350231070593509,0.0,0.0,0.0,0.6482849672874117,0.0,7.350231070593509,True,0.021557722000579815,0,0,46,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.1711646285612,492.5152112343956,500.0
1119.5,743.5573978802025,425.6790664420323,2,-49.73646432223484,49.73646432223484,0.0,0.0,0.0,0.6487783845921957,0.0,49.73646432223484,True,0.035675287996127736,0,0,47,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.5573978802025,495.98642504551367,500.0
1164.0,745.6155270767032,426.8607912826718,2,-8.476318359375,8.476318359375,0.0,0.0,0.0,0.6488624750521101,0.0,8.476318359375,True,0.03816662900499068,0,0,48,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.6155270767032,498.04037561725727,500.0
1247.5,745.8293786582475,480.0,2,21.670621341752508,0.0,21.670621341752508,0.0,0.0,0.6486242630600494,0.0,0.0,True,0.020780940998520236,0,0,49,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.8293786582475,501.052101590238,500.0
1247.5,746.8736471365597,480.0,2,20.62635286344039,0.0,20.62635286344039,0.0,0.0,0.6483975300777752,0.0,0.0,True,0.044937751001270954,0,0,50,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.8736471365597,501.6515076051255,500.0
1249.5,749.9401057293177,480.0,2,19.559894270682435,0.0,19.559894270682435,0.0,0.0,0.6481825200277523,0.0,0.0,True,0.02653206200193381,0,0,51,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.9401057293177,502.04895613713046,500.0
1237.0,748.244324150201,480.0,2,8.75567584979899,0.0,8.75567584979899,0.0,0.0,0.6480862741955205,0.0,0.0,True,0.05140520699933404,0,0,52,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.244324150201,501.400442382649,500.0
1237.5,748.5792681241754,480.0,2,8.920731875824458,0.0,8.920731875824458,0.0,0.0,0.6479882140025399,0.0,0.0,True,0.05263291700248374,0,0,53,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.5792681241754,500.3515873071086,500.0
1256.5,750.5583821964279,480.0,2,25.94161780357217,0.0,25.94161780357217,0.0,0.0,0.6477030535377423,0.0,0.0,True,0.0691457199936849,0,0,54,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.5583821964279,500.82026561432167,500.0
1254.0,751.4892641337672,480.0,2,22.510735866232878,0.0,22.510735866232878,0.0,0.0,0.6474556066764418,0.0,0.0,True,0.04561526199540822,0,0,55,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.4892641337672,500.3034499570639,500.0
1251.0,747.1592240987818,480.0,2,23.840775901218095,0.0,23.840775901218095,0.0,0.0,0.64719353949202,0.0,0.0,True,0.05113562000042293,0,0,56,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.1592240987818,498.5946726001791,499.22000493255257
1219.5,744.0944302601042,480.0,2,-4.594430260104218,4.594430260104218,0.0,0.0,0.0,0.6472391191572988,0.0,4.594430260104218,True,0.053107945997908246,0,0,57,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.0944302601042,498.1332746863236,499.8204569003473
1209.0,744.6944918020503,474.80550819794973,2,-10.5,10.5,0.0,0.0,0.0,0.6473432858239655,0.0,10.5,True,0.03880187300092075,0,0,58,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.6944918020503,499.8084538772483,499.7846866485229
1104.5,736.4464307168888,468.0535692831112,2,-100.0,100.0,0.0,0.0,0.0,0.648335349316029,0.0,100.0,True,0.03789266999956453,0,0,59,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.9464307168888,500.32227927961554,498.3917853882752
1085.0,738.9052025716041,408.0535692831112,2,-61.95877185471528,61.95877185471528,0.0,0.0,0.0,0.6489500196717305,0.0,37.49067829541116,True,0.09293631800392177,0,0,60,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.9052025716041,501.0810471239016,498.5680702537548
1027.0,742.9346934898082,374.4976224838366,2,-90.43231597364479,90.43231597364479,0.0,0.0,0.0,0.6498471656635325,0.0,58.0,True,0.11547710200102301,0,0,61,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.9346934898082,500.8790795543637,498.4996953039765
964.5,743.8213522875844,314.4976224838366,2,-93.81897477142104,93.81897477142104,0.0,0.0,0.0,0.650777909460868,0.0,71.54182813810257,True,0.07352641200122889,0,0,62,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.8213522875844,500.4643836005295,499.33042893334624
898.0,746.4067988745894,218.0932011254106,1,-66.5,66.5,0.0,0.0,0.0,0.6514376316830902,0.0,66.5,True,0.047107851001783274,0,1,63,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.4067988745894,501.02219620464746,500.0
864.0,749.5765384348282,191.64477216977085,1,-77.22131060459904,77.22131060459904,0.0,0.0,0.0,0.6522037161136914,0.0,34.0,True,0.06454019199736649,0,0,64,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.5765384348282,499.95465204177424,500.0
842.0,749.3262771341759,161.6447721697709,1,-68.97104930394687,68.97104930394687,0.0,0.0,0.0,0.652887952713929,0.0,68.97104930394687,True,0.07456991300568916,0,0,65,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.3262771341759,500.83786630461975,500.0
830.5,747.3369585147434,133.44263480438426,1,-50.279593319127656,50.279593319127656,0.0,0.0,0.0,0.653386758203206,0.0,11.5,True,0.06702458999643568,0,0,66,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.3369585147434,501.77723592837816,500.0
790.0,747.5514775160947,160.6776830952248,1,-118.22916061131949,118.22916061131949,0.0,0.0,0.0,0.654559666542604,0.0,40.5,True,0.04932586799986893,0,0,67,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.5514775160947,502.7005965946304,500.0
733.5,722.9151757871325,130.6776830952248,1,-120.09285888235726,120.09285888235726,0.0,0.0,0.0,0.6557510639521512,0.0,100.0,True,0.10650655400240794,0,0,68,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.0005631689702,500.5281735015532,500.0
696.5,747.9337866710608,0.0,0,-51.43378667106083,51.43378667106083,0.0,0.0,0.0,0.6562613197723006,0.0,51.43378667106083,True,0.009305244995630346,0,1,69,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.9337866710608,499.8960965352484,500.0
700.5,748.3074601792672,0.0,0,-47.807460179267196,47.807460179267196,0.0,0.0,0.0,0.6567356001312219,0.0,47.807460179267196,True,0.007156898995162919,0,0,70,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.3074601792672,500.1884003118661,500.0
666.0,744.4333509649374,0.0,0,-78.4333509649374,78.4333509649374,0.0,0.0,0.0,0.6575137087717471,0.0,78.4333509649374,True,0.007234406999486964,0,0,71,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.4333509649374,498.7992856454406,500.0
617.5,717.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6585057722638106,0.0,100.0,True,0.0069429700015462,0,0,72,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.06315867648,499.5241523575114,500.0
599.0,699.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6594978357558741,0.0,100.0,True,0.007268123998073861,0,0,73,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,748.2485830606801,498.8829356874297,500.0
593.5,693.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6604898992479376,0.0,100.0,True,0.006796501998906024,0,0,74,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.3220858433722,499.62285233056434,500.0
571.0,671.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.661481962740001,0.0,100.0,True,0.007652068998140749,0,0,75,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.5631035566371,499.9349332128069,500.0
557.0,657.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6624740262320645,0.0,100.0,True,0.006781852003769018,0,0,76,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.5525875698315,502.1854735203072,500.0
515.0,615.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.663466089724128,0.0,100.0,True,0.006998148994171061,0,0,77,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,751.0312076501306,502.39760986832647,500.0
520.0,620.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6644581532161915,0.0,100.0,True,0.008471693996398244,0,0,78,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,749.1127116232985,500.8633368799404,500.0
476.0,576.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.665450216708255,0.0,100.0,True,0.009141784998064395,0,0,79,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,752.1238145568245,501.46919637324817,500.0
466.5,566.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6664422802003185,0.0,100.0,True,0.007579796998470556,0,0,80,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.8070146522499,504.4749521845376,500.0
464.0,564.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.667434343692382,0.0,100.0,True,0.007809684997482691,0,0,81,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,750.8951729516326,503.30002402361634,500.0
487.0,587.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6684264071844455,0.0,100.0,True,0.007816356999683194,0,0,82,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,747.2515758298696,501.55389754470366,500.0
465.0,565.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.669418470676509,0.0,100.0,True,0.007784351997543126,0,0,83,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.8374853853243,502.914359063555,500.0
488.0,588.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6704105341685724,0.0,100.0,True,0.0078010849974816665,0,0,84,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.9440127537615,505.03171762265424,500.0
465.5,565.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6714025976606359,0.0,100.0,True,0.006847755998023786,0,0,85,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.8904940490792,506.8978738694698,500.0
455.0,555.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6723946611526994,0.0,100.0,True,0.008494841997162439,0,0,86,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.3544932664095,505.77764365564207,500.0
440.0,540.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6733867246447629,0.0,100.0,True,0.007693671999732032,0,0,87,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.5749197325869,505.795315863761,499.6339065786568
398.5,498.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6743787881368264,0.0,100.0,True,0.00991281899769092,0,0,88,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.2306020414837,504.9399394792727,499.8527422747765
440.5,540.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6753708516288899,0.0,100.0,True,0.00838860499789007,0,0,89,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.8675965817546,505.43248462963385,499.4116291560879
389.5,489.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6763629151209534,0.0,100.0,True,0.00672709800710436,0,0,90,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.2667578657991,503.6587266238442,499.65985530125386
346.0,446.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6773549786130169,0.0,100.0,True,0.00840972299920395,0,0,91,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.0608660245684,502.0770205294767,500.0
388.5,488.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6783470421050803,0.0,100.0,True,0.007901413999206852,0,0,92,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.5165565391837,500.4562948556065,500.0
395.5,495.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6793391055971438,0.0,100.0,True,0.007978797999385279,0,0,93,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.4683660176311,498.903277486945,500.0
402.0,502.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6803311690892073,0.0,100.0,True,0.008538014997611754,0,0,94,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.5068450794763,498.5346505280918,500.0
421.0,521.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6813232325812708,0.0,100.0,True,0.008553637999284547,0,0,95,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.5127320164298,498.92821100680027,500.0
451.5,551.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6823152960733343,0.0,100.0,True,0.008319638996908907,0,0,96,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.3644512292924,498.82274443648,500.0
455.0,555.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6833073595653978,0.0,100.0,True,0.006800786999519914,0,0,97,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.91085955091,499.2777358781069,500.0
439.5,539.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6842994230574613,0.0,100.0,True,0.007851594004023355,0,0,98,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.6901616947536,498.92537412012905,500.0
487.0,587.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6852914865495248,0.0,100.0,True,0.008561592003388796,0,0,99,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.5836738394378,498.3260965480946,500.0
486.0,586.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6862835500415883,0.0,100.0,True,0.0073811999973258935,0,0,100,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.0054104836106,499.7329272299425,500.0
490.5,590.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6872756135336517,0.0,100.0,True,0.006720377001329325,0,0,101,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.6862509460306,498.19127655418686,500.0
482.0,582.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6882676770257152,0.0,100.0,True,0.006997636999585666,0,0,102,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.761597939143,496.6988672045881,500.0
487.5,587.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6892597405177787,0.0,100.0,True,0.007074606000969652,0,0,103,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.1749911873824,495.9795473845307,500.0
490.0,590.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6902518040098422,0.0,100.0,True,0.0067040119974990375,0,0,104,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.0652797387014,494.1142892495195,500.0
488.0,588.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6912438675019057,0.0,100.0,True,0.007042814999294933,0,0,105,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.1853330887924,491.691309435616,500.0
510.5,610.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6922359309939692,0.0,100.0,True,0.007449734999681823,0,0,106,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.1880871125858,490.28631319983856,500.0
507.5,607.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6932279944860327,0.0,100.0,True,0.006865937997645233,0,0,107,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,746.2893619997593,492.7143166440587,500.0
512.5,612.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6942200579780962,0.0,100.0,True,0.008268158002465498,0,0,108,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,745.096025005039,491.4823699931308,500.0
552.5,652.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6952121214701596,0.0,100.0,True,0.0088122730012401,0,0,109,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.1138368745814,489.654935101297,500.0
527.5,627.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6962041849622231,0.0,100.0,True,0.006738863994542044,0,0,110,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.4860385635154,489.97327618220254,500.0
523.0,623.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6971962484542866,0.0,100.0,True,0.008054425998125225,0,0,111,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.8997329179568,492.952940303254,500.0
557.0,657.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6981883119463501,0.0,100.0,True,0.008105496999633033,0,0,112,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.3054579617166,492.55317896819895,500.0
591.0,691.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.6991803754384136,0.0,100.0,True,0.008812494997982867,0,0,113,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.7230635870333,493.15079991040096,500.0
581.0,681.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.7001724389304771,0.0,100.0,True,0.00882990199897904,0,0,114,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.6068561476623,495.9134056233252,500.0
611.0,711.0,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.7011645024225406,0.0,100.0,True,0.008906139999453444,0,0,115,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.3290505123773,495.0911259584132,500.0
610.5,710.5,0.0,0,-100.0,100.0,0.0,0.0,0.0,0.7021565659146041,0.0,100.0,True,0.046177677999367006,0,0,116,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.5513781575194,495.1454956154209,500.0
639.0,737.4676570536029,0.0,0,-98.46765705360292,98.46765705360292,0.0,0.0,0.0,0.7031334275917231,0.0,89.31454045066175,True,0.04732444699766347,0,0,117,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.4676570536029,491.8114737459276,500.0
651.5,739.3035268741929,0.0,0,-87.80352687419293,87.80352687419293,0.0,0.0,0.0,0.7040044943265862,0.0,36.71746826171875,True,0.05400134600495221,0,0,118,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,739.3035268741929,491.392393481511,500.0
727.0,744.019663482896,0.0,0,-17.01966348289602,17.01966348289602,0.0,0.0,0.0,0.7041733401944721,0.0,0.0,True,0.05196787599561503,0,0,119,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.019663482896,492.0675047290928,500.0
702.0,742.7428828946862,0.0,0,-40.742882894686204,40.742882894686204,0.0,0.0,0.0,0.7045775354612844,0.0,40.742882894686204,True,0.041365277000295464,0,0,120,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.7428828946862,491.2708143127206,500.0
744.0,743.5822523560398,0.0,0,0.4177476439601904,0.0,0.4177476439601904,0.0,0.0,0.704572943414897,0.0,0.0,True,0.04515078700205777,0,0,121,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.5822523560398,492.3849467602786,500.0
778.0,744.7797569620956,0.0,0,33.220243037904424,0.0,33.220243037904424,0.0,0.0,0.7042077734391032,0.0,0.0,True,0.18448494099720847,0,0,122,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,744.7797569620956,494.562533846574,500.0
823.0,743.6270464502658,0.0,0,79.37295354973423,0.0,79.37295354973423,0.0,0.0,0.7033352747191703,0.0,0.0,True,0.20937443799630273,0,0,123,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,743.6270464502658,498.22001999786266,500.0
857.0,740.6614371068056,120.0,1,-3.661437106805579,3.661437106805579,0.0,0.0,0.0,0.7033715984999919,0.0,3.661437106805579,True,0.050718628997856285,1,0,124,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.6614371068056,499.42030479850007,500.0
838.5,741.0704022305171,150.0,1,-52.57040223051706,52.57040223051706,0.0,0.0,0.0,0.7038931302681518,0.0,52.57040223051706,True,0.04743963399960194,0,0,125,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.0704022305171,500.4874353844502,500.0
922.0,740.3529834293082,180.0,1,1.6470165706917932,0.0,1.6470165706917932,0.0,0.0,0.7038750256142947,0.0,0.0,True,0.04190427400317276,0,0,126,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.3529834293082,500.7971723575531,500.0
942.5,741.672278943678,210.0,1,-9.172278943677952,9.172278943677952,0.0,0.0,0.0,0.7039660204450852,0.0,9.172278943677952,True,0.030144917000143323,0,0,127,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,741.672278943678,501.8380194426736,500.0
1015.5,742.9581063626356,240.0,1,32.541893637364424,0.0,32.541893637364424,0.0,0.0,0.7036083071526725,0.0,0.0,True,0.028295170995988883,0,0,128,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.9581063626356,502.8569904807654,500.0
1067.5,742.2344031549743,390.0,2,-64.7344031549743,64.7344031549743,0.0,0.0,0.0,0.7042505135331782,0.0,31.56103515625,True,0.04441364600643283,1,0,129,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,742.2344031549743,502.3820467681307,500.0
1099.5,740.5877810211141,450.0,2,-91.08778102111421,91.08778102111421,0.0,0.0,0.0,0.7051541621544195,0.0,36.28175981893855,True,0.1163284969952656,0,0,130,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,740.5877810211141,502.6571718948612,500.0
1156.0,737.0932032794121,458.53130843933786,2,-39.62451171875,39.62451171875,0.0,0.0,0.0,0.7055472624690896,0.0,39.62451171875,True,0.06007396000495646,0,0,131,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,737.0932032794121,502.189420708461,500.0
1216.0,738.7977410788718,480.0,2,-2.7977410788716606,2.7977410788716606,0.0,0.0,0.0,0.7055750178369355,0.0,0.0,True,0.04948994599544676,0,0,132,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.7977410788718,504.25650248022833,500.0
1248.5,736.7075108193998,480.0,2,31.792489180600228,0.0,31.792489180600228,0.0,0.0,0.7052255422930254,0.0,0.0,True,0.016761915001552552,0,0,133,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,736.7075108193998,504.5223873996088,500.0
1256.0,735.0954674727614,480.0,2,40.90453252723864,0.0,40.90453252723864,0.0,0.0,0.7047759035852116,0.0,0.0,True,0.009231898002326488,0,0,134,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,735.0954674727614,504.51224735550073,500.0
1243.5,734.8436718675331,504.0511968622098,3,4.605131270257132,0.0,4.605131270257132,0.0,0.0,0.7047252821712572,0.0,0.0,True,0.1208626270017703,1,0,135,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,734.8436718675331,504.0511968622098,500.0
1252.5,733.6095044613758,504.0592797391303,3,14.831215799493933,0.0,14.831215799493933,0.0,0.0,0.704562251614608,0.0,0.0,True,0.13738283300335752,0,0,136,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,733.6095044613758,504.0592797391303,499.9128099460686
1249.0,734.6842493795209,504.8123425275654,3,9.50340809291346,0.0,9.50340809291346,0.0,0.0,0.7044577864155037,0.0,0.0,True,0.024967142002424225,0,0,137,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,734.6842493795209,504.8123425275654,500.0
1241.0,738.6631719217917,505.3535566091504,3,-3.016728530942146,3.016728530942146,0.0,0.0,0.0,0.7044877142779139,0.0,3.016728530942146,True,0.05032770999969216,0,0,138,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.6631719217917,505.3535566091504,499.4414992999455
1234.5,735.7454070325463,505.25459296746,3,-6.5000000000063665,6.5000000000063665,0.0,0.0,0.0,0.7045521984048981,0.0,6.5000000000063665,True,0.1805388509965269,0,0,139,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,735.7454070325463,505.7000951538421,499.4274766323436
1171.0,738.9643722420817,495.5356277579183,3,-63.5,63.5,0.0,0.0,0.0,0.7051821587223585,0.0,63.5,True,0.06470752899622312,0,0,140,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,738.9643722420817,504.8528672010841,499.59534211607183
1145.0,411.968577875264,366.8209967047536,3,228.04805116060948,0.0,228.04805116060948,138.16237425937288,0.0,0.7026753648609438,0.0,0.0,False,0.004238362998876255,0,0,141,3,150.0,0.0,1,,,0,False,False,False,,,,True,True,0,ML-Robust-MPC,411.968577875264,366.8209967047536,228.04805116060948
1089.0,411.5780000018664,367.54128892620025,3,229.0344872960656,0.0,229.0344872960656,80.84622377586771,0.0,0.7001577277055986,0.0,0.0,False,0.004077348996361252,0,0,142,3,150.0,0.0,1,,,0,False,False,False,,,,True,True,0,ML-Robust-MPC,411.5780000018664,367.54128892620025,229.0344872960656
1042.5,411.8992300296724,367.7671610136069,3,233.22882875910727,0.0,233.22882875910727,29.604780197613422,0.0,0.6975939846994087,0.0,0.0,False,0.003955852997023612,0,0,143,3,150.0,0.0,1,,,0,False,False,False,,,,True,True,0,ML-Robust-MPC,411.8992300296724,367.7671610136069,233.22882875910727
1019.0,411.63880579236337,367.3296857172879,3,237.7845560817645,0.0,237.7845560817645,2.2469524085843204,0.0,0.6949801633468853,0.0,0.0,False,0.0037505750005948357,0,0,144,3,150.0,0.0,1,,,0,False,False,False,,,,True,True,0,ML-Robust-MPC,411.63880579236337,367.3296857172879,237.7845560817645
917.0,410.9612801105466,367.02281814624746,3,139.01590174320586,0.0,139.01590174320586,0.0,0.0,0.6934520458849937,0.0,0.0,False,0.005625829995551612,0,0,145,2,80.0,0.0,1,,,0,False,False,False,,,,True,True,0,ML-Robust-MPC,410.9612801105466,367.02281814624746,237.64954617929465
930.0,411.9827363189952,367.2305677556194,3,150.7866959253854,0.0,150.7866959253854,0.0,0.0,0.6917945392244236,0.0,0.0,False,0.006855355000880081,0,0,146,1,30.0,0.0,1,,,0,False,False,False,,,,True,True,1,ML-Robust-MPC,411.9827363189952,367.2305677556194,239.06353143956724
871.0,413.7126998317963,367.4622654337493,2,89.82503473445445,0.0,89.82503473445445,0.0,0.0,0.6908071471176824,0.0,0.0,False,0.009347952996904496,0,1,147,1,30.0,0.0,1,,,0,False,False,False,,,,True,True,2,ML-Robust-MPC,413.7126998317963,367.4622654337493,231.8622773608473
828.5,414.49301905975847,365.0804995493564,2,48.9264813908851,0.0,48.9264813908851,0.0,0.0,0.6902693279932168,0.0,0.0,False,0.012193353999464307,0,0,148,1,30.0,0.0,1,,,0,False,False,False,,,,True,True,3,ML-Robust-MPC,414.49301905975847,365.0804995493564,228.55186057711256
797.5,413.28237311548713,363.1371075609417,2,21.080519323571195,0.0,21.080519323571195,0.0,0.0,0.6900376026346057,0.0,0.0,False,0.019400874996790662,0,0,149,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,4,ML-Robust-MPC,413.28237311548713,363.1371075609417,228.1076111145204
743.0,411.1483625339902,361.1253195608451,2,-29.273682094835294,29.273682094835294,0.0,0.0,0.0,0.6903280161474512,0.0,29.273682094835294,False,0.010618257001624443,0,0,150,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,5,ML-Robust-MPC,411.1483625339902,361.1253195608451,224.966862701887
756.0,408.7579523371712,240.0,1,107.24204766282878,0.0,107.24204766282878,0.0,0.0,0.6891491693851196,0.0,0.0,False,0.009579749996191822,0,1,151,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,6,ML-Robust-MPC,408.7579523371712,361.6750492078239,231.73161128810597
694.0,406.2390847457596,240.0,1,47.760915254240444,0.0,47.760915254240444,0.0,0.0,0.688624162622003,0.0,0.0,False,0.010533682005188894,0,0,152,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,7,ML-Robust-MPC,406.2390847457596,364.253518112837,229.16569340822568
686.5,402.2032746560994,240.0,1,44.29672534390062,0.0,44.29672534390062,0.0,0.0,0.6881372355967216,0.0,0.0,False,0.011016569995263126,0,0,153,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,8,ML-Robust-MPC,402.2032746560994,363.8449417609914,237.03212879620588
665.5,404.8389294023553,240.0,1,20.661070597644766,0.0,20.661070597644766,0.0,0.0,0.6879101209834598,0.0,0.0,False,0.009710733997053467,0,0,154,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,9,ML-Robust-MPC,404.8389294023553,366.3062475915372,228.0096267341731
639.5,407.8411978211101,240.0,1,-8.341197821110086,8.341197821110086,0.0,0.0,0.0,0.6879928709618438,0.0,8.341197821110086,False,0.004886840004473925,0,0,155,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,10,ML-Robust-MPC,407.8411978211101,367.892316825045,226.9114877886525
606.0,407.7946511104555,220.85860816688827,1,-22.65325927734375,22.65325927734375,0.0,0.0,0.0,0.6882176056768968,0.0,22.65325927734375,False,0.016260552001767792,0,0,156,0,0.0,0.0,1,,,0,False,False,False,,,,True,True,11,ML-Robust-MPC,407.7946511104555,366.5514058377779,233.93142362277655
573.5,410.7712971835517,202.10834148832328,1,-39.379638671875,39.379638671875,0.0,0.0,0.0,0.688608276695467,0.0,39.379638671875,True,0.04563228900224203,0,0,157,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.7712971835517,364.0541250191236,243.32921432748705
536.0,406.8427210690874,182.3807697821887,1,-53.22349085127614,53.22349085127614,0.0,0.0,0.0,0.6891362875174042,0.0,46.3515625,True,0.09409553300065454,0,0,158,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,406.8427210690874,365.0605675988929,239.50787869189963
525.5,409.1314054083482,189.55283486331263,1,-73.18424027166083,73.18424027166083,0.0,0.0,0.0,0.6898623216470834,0.0,25.2403564453125,True,0.14502852499572327,0,0,159,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,409.1314054083482,363.1640407032973,242.22576052140008
515.5,409.2141985139216,159.55283486331263,1,-53.26703337723421,53.26703337723421,0.0,0.0,0.0,0.6903907644385242,0.0,53.26703337723421,True,0.0910382399961236,0,0,160,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,409.2141985139216,361.5966518723752,243.7661908357713
504.0,404.82204378537233,129.55283486331302,1,-30.374878648685296,30.374878648685296,0.0,0.0,0.0,0.6906921025203564,0.0,30.374878648685296,True,0.07762767199892551,0,0,161,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,404.82204378537233,361.558242376446,250.5774319179486
510.0,406.1757232590356,143.60937755196588,1,-39.785100811001456,39.785100811001456,0.0,0.0,0.0,0.691086795980783,0.0,0.0,True,0.06616082999971695,0,0,162,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,406.1757232590356,361.5611043298248,253.1639170487056
477.5,410.16793998068215,150.08872274211646,1,-82.75666272279861,82.75666272279861,0.0,0.0,0.0,0.6919077946189061,0.0,32.5,True,0.07240355899557471,0,0,163,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.16793998068215,360.4803336519226,254.645639853478
475.0,410.1999961240702,176.52753955807418,1,-111.72753568214443,111.72753568214443,0.0,0.0,0.0,0.6930162027109908,0.0,9.248657226562557,True,0.08432579799409723,0,0,164,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.1999961240702,359.8485109630629,250.9232257594948
499.0,411.70708976632346,147.07885821398932,1,-59.785947980312784,59.785947980312784,0.0,0.0,0.0,0.6936093172742877,0.0,0.0,True,0.08729938399483217,0,0,165,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,411.70708976632346,359.8671876757789,267.12666570240106
434.0,412.3492684933286,176.68640410502385,1,-155.03567259835248,155.03567259835248,0.0,0.0,0.0,0.695147369581811,0.0,65.0,True,0.13111319900053786,0,0,166,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,412.3492684933286,357.9326376203898,271.203551850105
473.0,409.6839321792109,151.28211777993369,1,-87.96604995914458,87.96604995914458,0.0,0.0,0.0,0.696020048648866,0.0,0.0,True,0.06984590600040974,0,0,167,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,409.6839321792109,357.078471090432,275.6480582750602
431.0,412.2487261353939,130.32342823917728,1,-111.57215437457117,111.57215437457117,0.0,0.0,0.0,0.6971269152597248,0.0,42.0,True,0.09216872000251897,0,0,168,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,412.2487261353939,357.639911507944,277.29367756885785
484.0,412.1025987126751,120.0,1,-48.1025987126751,48.1025987126751,0.0,0.0,0.0,0.6976041235802871,0.0,48.1025987126751,True,0.028566353998030536,0,0,169,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,412.1025987126751,359.1370983077425,277.1728195074237
449.0,410.5607076690199,120.0,1,-81.56070766901996,81.56070766901996,0.0,0.0,0.0,0.6984132575849401,0.0,36.32352912470316,True,0.10652407800080255,0,0,170,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.5607076690199,358.1714382315193,282.3214588952518
453.0,409.8873699259491,120.00000000000003,1,-76.88736992594912,76.88736992594912,0.0,0.0,0.0,0.6991760291119833,0.0,57.650860965768175,True,0.07135307999851648,0,0,171,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,409.8873699259491,357.6477198354566,281.4370139751468
450.0,410.7076666617713,120.0,1,-80.70766666177133,80.70766666177133,0.0,0.0,0.0,0.699976700408231,0.0,14.692327997396774,True,0.05032333599956473,0,0,172,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.7076666617713,356.157269454228,272.8716959940814
420.0,412.86937156715385,125.94056951659067,1,-118.80994108374456,118.80994108374456,0.0,0.0,0.0,0.7011553704586649,0.0,30.164398193359432,True,0.05839268300042022,0,0,173,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,412.86937156715385,355.3873741221001,268.37078902098864
441.5,414.66171933737,0.0,0,26.838280662629984,0.0,26.838280662629984,0.0,0.0,0.7008603535230954,0.0,0.0,True,0.009115121996728703,0,1,174,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,414.66171933737,354.5097396930767,274.7081824582796
449.0,413.31463767191286,0.0,0,35.68536232808714,0.0,35.68536232808714,0.0,0.0,0.7004680859866217,0.0,0.0,True,0.022794755997892935,0,0,175,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,413.31463767191286,354.8746611745243,277.3855309381441
449.0,413.06227629981663,0.0,0,35.93772370018337,0.0,35.93772370018337,0.0,0.0,0.7000730443947013,0.0,0.0,True,0.04446494799776701,0,0,176,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,413.06227629981663,353.8508327156548,281.89372210530985
450.5,413.0543692465864,0.0,0,37.44563075341358,0.0,37.44563075341358,0.0,0.0,0.6996614272954464,0.0,0.0,True,0.04559487700316822,0,0,177,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,413.0543692465864,351.5646600851862,268.97104230706543
432.0,410.7647005105954,0.0,0,21.23529948940461,0.0,21.23529948940461,0.0,0.0,0.6994280005323831,0.0,0.0,True,0.052562829994712956,0,0,178,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.7647005105954,350.7938652217584,271.55639748547446
474.0,411.562636065435,0.0,0,62.437363934564985,0.0,62.437363934564985,0.0,0.0,0.6987416644736555,0.0,0.0,True,0.054956551000941545,0,0,179,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,411.562636065435,350.79017498962054,265.5875644984978
463.0,410.0631151064038,0.0,0,52.936884893596186,0.0,52.936884893596186,0.0,0.0,0.6981597614167413,0.0,0.0,True,0.06043854299787199,0,0,180,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.0631151064038,353.7952164778264,275.7455662630766
459.0,409.6650618217748,0.0,0,49.33493817822517,0.0,49.33493817822517,0.0,0.0,0.6976174523746379,0.0,0.0,True,0.0610417679999955,0,0,181,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,409.6650618217748,353.9951989705537,277.00449651486406
469.5,410.6869044657749,0.0,0,58.81309553422511,0.0,58.81309553422511,0.0,0.0,0.6969709556994607,0.0,0.0,True,0.05769705499551492,0,0,182,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,410.6869044657749,354.33398565794425,282.92301766480045
454.0,408.8379126017363,0.0,0,45.16208739826368,0.0,45.16208739826368,0.0,0.0,0.696474516274162,0.0,0.0,True,0.0549711460043909,0,0,183,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,408.8379126017363,354.05823787885674,275.19217599807536
484.0,413.1711563359711,0.0,0,70.82884366402891,0.0,70.82884366402891,0.0,0.0,0.6956959377701825,0.0,0.0,True,0.055671390997304115,0,0,184,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,413.1711563359711,353.4198317600307,281.21538464540794
