load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
434.5,314.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.27947618789215856,0.0,0.0,False,0.011767635000069276,0,0,0,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,432.3795752535788,360.2462389931319,274.05832290554
434.0,330.5621448649812,120.0,1,-16.562144864981196,16.562144864981196,0.0,0.0,0.0,0.2796404948848667,0.0,0.0,False,0.01112370999999257,0,0,1,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,432.9180534225279,359.61122290420747,274.9139553572174
473.5,353.5,120.0,1,0.0,0.0,0.0,0.0,0.0,0.2796404948848667,0.0,0.0,False,0.020010658000046533,0,0,2,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,436.5973625688032,359.9236766833483,278.8093500999444
468.5,420.2862947455397,120.0,1,-71.78629474553964,71.78629474553964,0.0,0.0,0.0,0.2803526605073423,0.0,0.0,False,0.015219951999824843,0,0,3,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,436.3537996283522,357.8553700277067,280.9307661461357
508.0,432.9922204405049,120.0,1,-44.99222044050498,44.99222044050498,0.0,0.0,0.0,0.2807990119006013,0.0,0.0,False,0.01554915799988521,0,0,4,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,432.9922204405049,357.70050842848104,280.1016572385113
506.5,417.9376076600195,120.0,1,-31.437607660019466,31.437607660019466,0.0,0.0,0.0,0.2811108929289745,0.0,0.0,False,0.014967600999625574,0,0,5,0,0.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,433.6442116639258,355.9095949431584,276.4833864117035
531.0,422.1286733602339,120.0,1,-11.128673360233961,11.128673360233961,0.0,0.0,0.0,0.28122129643453236,0.0,0.0,False,0.01621095599966793,0,0,6,1,30.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,430.60041408289015,353.4778441575036,277.4854769095433
558.5,424.896889741447,138.2809882666471,1,-4.677878008094125,4.677878008094125,0.0,0.0,0.0,0.28126770395445394,0.0,0.0,False,0.011667756999941048,0,0,7,1,30.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,431.0041895461345,350.7545425925457,279.57216930547656
564.5,410.94308357377236,162.17745885519017,1,-8.620542428962523,8.620542428962523,0.0,0.0,0.0,0.28135322520870953,0.0,0.0,False,0.14689824400011275,0,0,8,1,30.0,0.0,7,0.9,1.0,0,False,False,False,,,,False,False,0,Risk-Adaptive-CVaR-MPC,431.1722705854911,352.2595036894135,281.71861081665105
581.0,410.62300959106545,170.37699040893452,1,0.0,0.0,0.0,0.0,0.0,0.28135322520870953,0.0,0.0,False,0.014064072000110173,0,0,9,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,431.9134758996592,352.31996877118985,282.2597175203488
626.5,429.9364343824356,196.56356561756436,1,0.0,0.0,0.0,0.0,0.0,0.28135322520870953,0.0,0.0,False,0.056632542999977886,0,0,10,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,429.9364343824356,351.2534165774074,284.589364421939
616.5,389.9364343824356,226.56356561756436,1,0.0,0.0,0.0,0.0,0.0,0.28135322520870953,0.0,0.0,False,0.06805512600021757,0,0,11,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,430.3954286816299,352.1200122137631,288.59587896686963
648.0,413.2463296849314,234.75367031506858,1,0.0,0.0,0.0,0.0,0.0,0.28135322520870953,0.0,0.0,False,0.060013509999862436,0,0,12,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,433.5941080052439,353.8053873770358,283.5094627658878
705.0,433.077930812476,240.0,1,31.92206918752401,0.0,31.92206918752401,0.0,0.0,0.2810023252704041,0.0,0.0,False,0.018776178000280197,0,0,13,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,433.077930812476,352.933039505164,290.0903387322192
709.5,434.2468473608155,240.0,1,35.253152639184506,0.0,35.253152639184506,0.0,0.0,0.28061480875280326,0.0,0.0,False,0.03952523599991764,0,0,14,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,434.2468473608155,351.5736889269164,306.62477413750474
758.5,438.0386652639375,240.0,1,80.46133473606255,0.0,80.46133473606255,0.0,0.0,0.2797303461188493,0.0,0.0,False,0.027711743000054412,0,0,15,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,438.0386652639375,351.5694609337409,291.14361108823914
787.5,433.5415742531512,240.0,1,113.9584257468488,0.0,113.9584257468488,0.0,0.0,0.27847767028730935,0.0,0.0,False,0.03202331800002867,0,0,16,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,433.5415742531512,351.9546425591556,291.53123373880305
813.5,432.0541163287336,350.6425773808002,2,30.803306290466253,0.0,30.803306290466253,0.0,0.0,0.27813906823073736,0.0,0.0,False,0.010106001000167453,1,0,17,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,432.0541163287336,350.6425773808002,289.6267123122405
877.0,432.6425607690427,352.18813063835256,2,92.16930859260475,0.0,92.16930859260475,0.0,0.0,0.27712590694382927,0.0,0.0,False,0.016902920000120503,0,0,18,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,432.6425607690427,352.18813063835256,282.8405030345644
933.5,435.5621945291528,354.72269259625807,2,143.21511287458907,0.0,143.21511287458907,0.0,0.0,0.27555163010178346,0.0,0.0,False,0.017468075000124372,0,0,19,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,435.5621945291528,354.72269259625807,287.3728225485944
919.0,434.7180745800008,354.2785778609602,2,130.00334755903896,0.0,130.00334755903896,0.0,0.0,0.27412258217979607,0.0,0.0,False,0.008192598999812617,0,0,20,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,434.7180745800008,354.2785778609602,284.5623164763843
1012.0,437.95436255543376,350.94546845598484,2,223.10016898858134,0.0,223.10016898858134,0.0,0.0,0.2716701773850396,0.0,0.0,False,0.007906069999989995,0,0,21,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,437.95436255543376,350.94546845598484,284.43964716777515
1056.5,434.9563382831113,348.82132689097205,2,272.72233482591673,0.0,272.72233482591673,0.0,0.0,0.2686723062287947,0.0,0.0,False,0.0078035730002739,0,0,22,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,434.9563382831113,348.82132689097205,283.0926956161943
1094.5,434.9198951023401,348.1021278919024,2,272.99666868119243,0.0,272.99666868119243,38.481308324565134,0.0,0.2656714194869269,0.0,0.0,False,0.007060581000132515,0,0,23,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,434.9198951023401,348.1021278919024,272.99666868119243
1122.0,432.9301155765617,347.9022378566718,2,268.9349933838064,0.0,268.9349933838064,72.23265318296012,0.0,0.26271518027723817,0.0,0.0,False,0.010190368000166927,0,0,24,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,432.9301155765617,347.9022378566718,268.9349933838064
1232.0,428.1724632975069,347.97883692736724,2,271.6200385997979,0.0,271.6200385997979,184.22866117532794,0.0,0.25972942599460397,0.0,0.0,False,0.022760939999898255,0,0,25,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,428.1724632975069,347.97883692736724,271.6200385997979
1251.0,430.92425817079663,348.18384976671206,2,271.3817463780642,0.0,271.3817463780642,200.51014568442702,0.0,0.2567462911137828,0.0,0.0,False,0.016978182000002562,0,0,26,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,430.92425817079663,348.18384976671206,271.3817463780642
1205.0,430.0338311842811,348.26597421823305,2,266.93051947683534,0.0,266.93051947683534,159.7696751206504,0.0,0.2538120858695666,0.0,0.0,False,0.019489460999920993,0,0,27,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,430.0338311842811,348.26597421823305,266.93051947683534
1151.5,429.7478771641498,349.2078513233652,2,274.35038362087016,0.0,274.35038362087016,98.19388789161485,0.0,0.25079631856071477,0.0,0.0,False,0.020191379000152665,0,0,28,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,429.7478771641498,349.2078513233652,274.35038362087016
1113.0,160.9814435341962,228.9819317933676,1,105.98600925333174,0.0,105.98600925333174,617.0506154191045,0.0,0.2496312786665349,0.0,0.0,False,0.008403009999710775,0,0,29,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,160.9814435341962,228.9819317933676,105.98600925333174
1020.5,161.87357980230607,227.0096603499175,1,100.7236978311636,0.0,100.7236978311636,530.8930620166128,0.0,0.2485240841689844,0.0,0.0,False,0.007815686999947502,0,0,30,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,161.87357980230607,227.0096603499175,100.7236978311636
979.0,160.98800346258653,227.69842657092988,1,98.37330191708668,0.0,98.37330191708668,491.9402680493969,0.0,0.2474427261476472,0.0,0.0,False,0.007917840000118304,0,0,31,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,160.98800346258653,227.69842657092988,98.37330191708668
934.5,163.6351989367431,227.8684955718984,1,100.76145689986804,0.0,100.76145689986804,442.23484859149045,0.0,0.24633511658756424,0.0,0.0,False,0.007648792000054527,0,0,32,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,163.6351989367431,227.8684955718984,100.76145689986804
852.0,163.99162502103562,228.7310782923739,1,96.5047037691388,0.0,96.5047037691388,362.7725929174517,0.0,0.24527429893192143,0.0,0.0,False,0.008244299999660143,0,0,33,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,163.99162502103562,228.7310782923739,96.5047037691388
858.0,163.34691528690118,228.05608803445645,1,90.68547579795457,0.0,90.68547579795457,375.9115208806878,0.0,0.24427744851862992,0.0,0.0,False,0.007518500000060158,0,0,34,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,163.34691528690118,228.05608803445645,90.68547579795457
773.5,158.97444017362065,228.32374383630773,1,85.526021341594,0.0,85.526021341594,300.6757946484776,0.0,0.24333731285774973,0.0,0.0,False,0.008710586000233889,0,0,35,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,158.97444017362065,228.32374383630773,85.526021341594
788.0,155.9889038872807,229.40478116384216,1,89.74932018765566,0.0,89.74932018765566,312.8569947612215,0.0,0.2423507530350828,0.0,0.0,False,0.0076444649998848035,0,0,36,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,155.9889038872807,229.40478116384216,89.74932018765566
730.5,154.019692505321,232.57490619797176,1,93.14127350438844,0.0,93.14127350438844,250.76412779231885,0.0,0.2413269075276257,0.0,0.0,False,0.01062656199974299,0,0,37,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,154.019692505321,232.57490619797176,93.14127350438844
693.0,153.17683051421392,235.01177611860624,1,102.26273922383832,0.0,102.26273922383832,202.54865414334154,0.0,0.24020279528183758,0.0,0.0,False,0.010189340000124503,0,0,38,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,153.17683051421392,235.01177611860624,102.26273922383832
653.5,150.96462558567438,237.2887741599372,1,110.86186585615832,0.0,110.86186585615832,154.38473439823014,0.0,0.23898415805438122,0.0,0.0,False,0.010041331000138598,0,0,39,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,150.96462558567438,237.2887741599372,110.86186585615832
628.0,151.63264048784376,237.43702159409332,1,111.06771014972908,0.0,111.06771014972908,127.86262776833388,0.0,0.23776325810549884,0.0,0.0,False,0.008712513000318722,0,0,40,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,151.63264048784376,237.43702159409332,111.06771014972908
633.0,150.31760568165166,240.6215811583972,2,102.0139952881858,0.0,102.0139952881858,140.04681787176537,0.0,0.2366418801508734,0.0,0.0,False,0.009076031999939005,1,0,41,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,150.31760568165166,240.6215811583972,102.0139952881858
591.5,149.59109696082172,238.94590736240056,1,109.89006650635432,0.0,109.89006650635432,93.07292917042344,0.0,0.23543392532404367,0.0,0.0,False,0.008159814999999071,0,0,42,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.59109696082172,238.94590736240056,109.89006650635432
571.0,152.55156407734134,237.40029449078432,1,103.35641434471049,0.0,103.35641434471049,77.69172708716383,0.0,0.234297790971224,0.0,0.0,False,0.00701899300020159,0,0,43,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,152.55156407734134,237.40029449078432,103.35641434471049
540.5,155.45925025700325,237.24502339641484,1,107.59024769426172,0.0,107.59024769426172,40.20547865232015,0.0,0.2331151166572124,0.0,0.0,False,0.007446881999840116,0,0,44,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,155.45925025700325,237.24502339641484,107.59024769426172
515.0,154.72299652754586,234.2877069299959,1,109.4527677071038,0.0,109.4527677071038,16.53652883535443,0.0,0.23191196879075784,0.0,0.0,False,0.007738661000075808,0,0,45,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,154.72299652754586,234.2877069299959,109.4527677071038
513.0,156.3087461336088,236.0204099291607,1,105.81757086704972,0.0,105.81757086704972,14.853273070180819,0.0,0.2307487804375607,0.0,0.0,False,0.012222299000313797,0,0,46,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,156.3087461336088,236.0204099291607,105.81757086704972
487.0,155.25065180506408,237.286377459192,1,94.4629707357439,0.0,94.4629707357439,0.0,0.0,0.22971040631436077,0.0,0.0,False,0.008310716999858414,0,0,47,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,155.25065180506408,237.286377459192,108.75775978223622
496.5,154.3627147206715,239.306580265936,1,102.83070501339252,0.0,102.83070501339252,0.0,0.0,0.22858005076525342,0.0,0.0,False,0.00812669900005858,0,0,48,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,154.3627147206715,239.306580265936,112.41143663452225
492.5,151.70706433558524,239.87386956494325,1,100.91906609947148,0.0,100.91906609947148,0.0,0.0,0.2274707087028664,0.0,0.0,False,0.00942521700017096,0,0,49,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,151.70706433558524,239.87386956494325,118.22633177749574
439.5,152.61051695604235,239.3290236244394,1,47.56045941951825,0.0,47.56045941951825,0.0,0.0,0.22694790542911714,0.0,0.0,False,0.01150165500030198,0,0,50,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,152.61051695604235,239.3290236244394,115.96491464487966
479.5,156.36831967079766,239.5936767286222,1,83.53800360058013,0.0,83.53800360058013,0.0,0.0,0.22602962284106168,0.0,0.0,False,0.014318240000193327,0,0,51,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,156.36831967079766,239.5936767286222,108.76821992378204
439.5,153.2041178427539,240.21287850278637,2,46.08300365445976,0.0,46.08300365445976,0.0,0.0,0.2255230603421119,0.0,0.0,False,0.0100911909999013,1,0,52,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,153.2041178427539,240.21287850278637,113.844576797103
434.5,132.11409695691208,238.7296034307431,1,63.656299612344824,0.0,63.656299612344824,0.0,0.0,0.22482332526305082,0.0,0.0,False,0.007097135000094568,0,0,53,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,152.29617891526243,238.7296034307431,114.34654619437607
472.5,152.85800586078793,237.7365978628424,1,81.9053962763697,0.0,81.9053962763697,0.0,0.0,0.22392298893674856,0.0,0.0,False,0.007150266000280681,0,0,54,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,152.85800586078793,237.7365978628424,105.90279180349792
488.0,147.23619284023022,238.07444743570548,1,99.12886221823292,0.0,99.12886221823292,3.560497505831364,0.0,0.22283332549944662,0.0,0.0,False,0.007989932999862503,0,0,55,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.23619284023022,238.07444743570548,99.12886221823292
470.5,145.88524534548264,239.68374658451552,1,84.93100807000184,0.0,84.93100807000184,0.0,0.0,0.22189973045844497,0.0,0.0,False,0.008168580000074144,0,0,56,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.88524534548264,239.68374658451552,108.65060032559322
439.5,146.45456553525412,239.5263467014132,1,53.51908776333265,0.0,53.51908776333265,0.0,0.0,0.2213114275986273,0.0,0.0,False,0.0081818150001709,0,0,57,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.45456553525412,239.5263467014132,109.18911382090847
437.5,138.2084406819497,239.68159124341875,1,59.60996807463155,0.0,59.60996807463155,0.0,0.0,0.22065617138710472,0.0,0.0,False,0.01144274399985079,0,0,58,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.09856636660055,239.68159124341875,111.14027365179336
456.0,137.39686118134455,239.59321580382627,1,79.00992301482917,0.0,79.00992301482917,0.0,0.0,0.2197876632415783,0.0,0.0,False,0.014173811000091519,0,0,59,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,150.9816821265601,239.59321580382627,108.92154757523669
468.5,143.57415182213356,239.980580713458,1,84.94526746440847,0.0,84.94526746440847,0.0,0.0,0.21885391145570562,0.0,0.0,False,0.013955240000086633,0,0,60,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,154.03302559971254,239.980580713458,115.33263237404022
427.0,135.50064874397572,240.2771856761555,2,51.22216557986876,0.0,51.22216557986876,0.0,0.0,0.21829085726782507,0.0,0.0,False,0.016044269999838434,1,0,61,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.69977031033486,240.2771856761555,123.01877054256629
431.5,85.57860462063888,241.0854226080249,2,104.83597277133616,0.0,104.83597277133616,0.0,0.0,0.21713845902692308,0.0,0.0,False,0.008514801999808697,0,0,62,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.20471309883237,241.0854226080249,124.65934093600175
422.5,80.92065703709653,240.84601497036425,2,100.73332799253922,0.0,100.73332799253922,0.0,0.0,0.21603115867085154,0.0,0.0,False,0.007917591000023094,0,0,63,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.05319495209852,240.84601497036425,128.52645600001284
422.0,145.07752153857527,241.17639559727772,2,35.74608286414704,0.0,35.74608286414704,0.0,0.0,0.21563822367036625,0.0,0.0,False,0.0140556840001409,0,0,64,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.07752153857527,241.17639559727772,134.75522608864998
473.0,141.8150870192402,240.5659178665104,2,90.6189951142494,0.0,90.6189951142494,0.0,0.0,0.2146421040388945,0.0,0.0,False,0.014372824000020046,0,0,65,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.8150870192402,240.5659178665104,134.43937832804033
444.0,129.37017253223735,239.6998612402394,1,74.92996622752324,0.0,74.92996622752324,0.0,0.0,0.2138184443828737,0.0,0.0,False,0.008189481000044907,0,0,66,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.94620140579246,239.6998612402394,133.92996622752324
437.5,103.60464218359539,240.22774485974884,2,93.66761295665577,0.0,93.66761295665577,0.0,0.0,0.21278881314516698,0.0,0.0,False,0.011213042000235873,1,0,67,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.36356583368925,240.22774485974884,137.59271337304023
455.5,73.16926864468917,240.9753751318712,2,141.3553562234396,0.0,141.3553562234396,0.0,0.0,0.2112349794796057,0.0,0.0,False,0.015161131000240857,0,0,68,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.86430164279395,240.9753751318712,142.3307313553108
404.5,103.6613942414719,239.40642037730424,1,61.43218538122386,0.0,61.43218538122386,0.0,0.0,0.21055969273883685,0.0,0.0,False,0.009691682999800832,0,0,69,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.28722809151975,239.40642037730424,142.71609041052074
416.0,87.5919121510018,240.48575085072287,2,87.92233699827534,0.0,87.92233699827534,0.0,0.0,0.20959321583387405,0.0,0.0,False,0.00945151900032215,1,0,70,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.487876866865,240.48575085072287,144.7244763095846
427.0,54.355485885179405,240.52991655403204,2,132.11459756078852,0.0,132.11459756078852,0.0,0.0,0.20814096022158907,0.0,0.0,False,0.011979375000009895,0,0,71,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.68502409772188,240.52991655403204,143.55259516950807
411.5,56.65204267301772,241.31849583620027,2,113.52946149078201,0.0,113.52946149078201,0.0,0.0,0.20689299973384798,0.0,0.0,False,0.011637872000392235,0,0,72,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.9132954503519,241.31849583620027,144.27074785432603
460.0,71.94419692170561,242.2075568575528,2,145.84824622074157,0.0,145.84824622074157,0.0,0.0,0.2052897784545451,0.0,0.0,False,0.013862970999980462,0,0,73,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.0107676284864,242.2075568575528,148.05580307829436
399.0,69.14704389119476,241.6470729806996,2,88.20588312810563,0.0,88.20588312810563,0.0,0.0,0.20432018469901478,0.0,0.0,False,0.01348278500017841,0,0,74,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.18925147195873,241.6470729806996,150.9105427787272
428.0,46.91505024644971,241.76961484997412,2,139.31533490357617,0.0,139.31533490357617,0.0,0.0,0.20278877575006812,0.0,0.0,False,0.0103112990000227,0,0,75,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.7123260311912,241.76961484997412,155.0865366676128
442.0,51.40798685038797,241.80419787405907,2,148.78781527555296,0.0,148.78781527555296,0.0,0.0,0.20115324157168848,0.0,0.0,False,0.010253803000068729,0,0,76,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.03097731859918,241.80419787405907,159.80072286640925
487.0,84.68410228408536,241.4964156674576,2,160.8194820484571,0.0,160.8194820484571,0.0,0.0,0.19938545058052135,0.0,0.0,False,0.010168258999783575,0,0,77,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.79372292425842,241.4964156674576,162.3158977159147
429.5,98.49512096529992,244.63719914621385,2,86.36767988848621,0.0,86.36767988848621,0.0,0.0,0.19843606307789982,0.0,0.0,False,0.017562232999807748,0,0,78,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.17751263355277,244.63719914621385,153.9987450014992
470.0,85.45397879254939,244.8446986645212,2,139.7013225429294,0.0,139.7013225429294,0.0,0.0,0.1969004112010264,0.0,0.0,False,0.014945261999855575,0,0,79,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.34837573903025,244.8446986645212,153.51962350237537
491.0,101.9308639119111,242.3545951309653,2,146.7145409571236,0.0,146.7145409571236,0.0,0.0,0.19528766726929878,0.0,0.0,False,0.016530110000076093,0,0,80,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.83189959207556,242.3545951309653,151.29694980879202
511.0,127.18370225612676,243.81727766241283,2,139.9990200814604,0.0,139.9990200814604,0.0,0.0,0.19374874298400813,0.0,0.0,False,0.015493384999899718,0,0,81,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.20940435999674,243.81727766241283,147.43769666965449
550.0,142.45070187060162,244.4367452221209,2,145.92624252701606,0.0,145.92624252701606,17.18631038026149,0.0,0.19214466433863356,0.0,0.0,False,0.011407651999888913,0,0,82,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.45070187060162,244.4367452221209,145.92624252701606
563.5,142.85338466031487,243.3767883300314,2,144.83020088968198,0.0,144.83020088968198,32.43962611997176,0.0,0.1905526338139701,0.0,0.0,False,0.008547851000002993,0,0,83,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.85338466031487,243.3767883300314,144.83020088968198
596.0,141.3936692307655,242.24925029241865,2,139.50447879586633,0.0,139.50447879586633,72.85260168094953,0.0,0.18901914572097595,0.0,0.0,False,0.0064401970003018505,0,0,84,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.3936692307655,242.24925029241865,139.50447879586633
580.5,137.98516143468754,241.2392384086951,2,137.6504484323359,0.0,137.6504484323359,63.62515172428152,0.0,0.18750603785886083,0.0,0.0,False,0.006410417000097368,0,0,85,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.98516143468754,241.2392384086951,137.6504484323359
637.0,132.93216458599903,241.1371597891523,2,137.71728261177012,0.0,137.71728261177012,125.21339301307853,0.0,0.18599219532916192,0.0,0.0,False,0.008761050999964937,0,0,86,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,132.93216458599903,241.1371597891523,137.71728261177012
646.5,133.2051681718887,238.9352036665999,1,136.0547312614665,0.0,136.0547312614665,138.30489690004492,0.0,0.1844966282177269,0.0,0.0,False,0.008035714000016014,0,0,87,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.2051681718887,238.9352036665999,136.0547312614665
684.0,133.1034646956405,237.1239262554252,1,131.6335168846006,0.0,131.6335168846006,182.13909216433376,0.0,0.18304966083342622,0.0,0.0,False,0.007730499999979656,0,0,88,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.1034646956405,237.1239262554252,131.6335168846006
719.5,133.1272108983748,237.39215715210156,1,132.99487402116833,0.0,132.99487402116833,215.98575792835527,0.0,0.18158772887610783,0.0,0.0,False,0.0074249270001018886,0,0,89,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.1272108983748,237.39215715210156,132.99487402116833
751.5,133.54546782236363,236.13442645021985,1,130.33343048620637,0.0,130.33343048620637,251.48667524121015,0.0,0.1801550525527753,0.0,0.0,False,0.007765154000026087,0,0,90,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.54546782236363,236.13442645021985,130.33343048620637
808.5,130.97473798200969,236.3899519201807,1,131.5204237679032,0.0,131.5204237679032,309.6148863299064,0.0,0.17870932833248881,0.0,0.0,False,0.007858554999984335,0,0,91,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.97473798200969,236.3899519201807,131.5204237679032
873.5,133.13097806317538,234.03395487770865,1,133.85013258738124,0.0,133.85013258738124,372.48493447173473,0.0,0.17723799503666832,0.0,0.0,False,0.007866696999826672,0,0,92,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.13097806317538,234.03395487770865,133.85013258738124
929.5,132.47963955080246,233.6869370628077,1,134.71422687438687,0.0,134.71422687438687,428.619196512003,0.0,0.17575716327662802,0.0,0.0,False,0.008057223999912821,0,0,93,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,132.47963955080246,233.6869370628077,134.71422687438687
1000.5,131.94703313655685,233.97737319852493,1,137.5448933274455,0.0,137.5448933274455,497.0307003374727,0.0,0.17424521571773688,0.0,0.0,False,0.007589767999888863,0,0,94,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,131.94703313655685,233.97737319852493,137.5448933274455
1002.0,130.80929417967573,235.57126846763595,1,141.44101362078925,0.0,141.44101362078925,494.1784237318991,0.0,0.172690440472378,0.0,0.0,False,0.007863000000270404,0,0,95,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.80929417967573,235.57126846763595,141.44101362078925
1064.5,133.5728505040317,233.63315785193475,1,133.32227619560362,0.0,133.32227619560362,563.9717154484299,0.0,0.17122490958160277,0.0,0.0,False,0.007758791000014753,0,0,96,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.5728505040317,233.63315785193475,133.32227619560362
1103.0,134.3284580129411,233.7046335792869,1,134.06502838031122,0.0,134.06502838031122,600.9018800274607,0.0,0.16975121406671564,0.0,0.0,False,0.00847958699978335,0,0,97,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.3284580129411,233.7046335792869,134.06502838031122
1186.0,136.94070003973115,232.32725750164389,1,137.01164657051785,0.0,137.01164657051785,679.7203958881071,0.0,0.16824512816588333,0.0,0.0,False,0.007993836999958148,0,0,98,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.94070003973115,232.32725750164389,137.01164657051785
1244.5,137.97370828896103,230.03030490776624,1,142.02029516478723,0.0,142.02029516478723,734.4756916384855,0.0,0.16668398522998232,0.0,0.0,False,0.007291134999832138,0,0,99,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.97370828896103,230.03030490776624,142.02029516478723
1246.5,136.6651786683431,228.20621928911947,1,137.10272484139276,0.0,137.10272484139276,744.5258772011447,0.0,0.16517689816097875,0.0,0.0,False,0.007450153999798204,0,0,100,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.6651786683431,228.20621928911947,137.10272484139276
1213.5,134.27148671969036,228.50244423269703,1,136.64499842429922,0.0,136.64499842429922,714.0810706233133,0.0,0.16367484260075912,0.0,0.0,False,0.007191539999894303,0,0,101,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.27148671969036,228.50244423269703,136.64499842429922
1160.5,131.43583838372763,229.33044243453807,1,137.91831249668596,0.0,137.91831249668596,661.8154066850483,0.0,0.16215879027150742,0.0,0.0,False,0.01078973199992106,0,0,102,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,131.43583838372763,229.33044243453807,137.91831249668596
1083.5,129.71063172974968,231.2602654384688,1,133.70710659724983,0.0,133.70710659724983,588.8219962345318,0.0,0.1606890291736174,0.0,0.0,False,0.008941965000303753,0,0,103,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.71063172974968,231.2602654384688,133.70710659724983
1029.0,129.5580731560146,230.42079168412667,1,135.2173913367967,0.0,135.2173913367967,533.8037438230621,0.0,0.1592026664319299,0.0,0.0,False,0.011779844999637135,0,0,104,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.5580731560146,230.42079168412667,135.2173913367967
981.0,130.1299335779479,231.94952515738828,1,139.65275493923917,0.0,139.65275493923917,479.26778632542465,0.0,0.15766754842925612,0.0,0.0,False,0.009254278999833332,0,0,105,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.1299335779479,231.94952515738828,139.65275493923917
919.0,130.46438626548144,231.99719581435124,1,141.56188132583245,0.0,141.56188132583245,414.9765365943349,0.0,0.1561114445585505,0.0,0.0,False,0.007832449000034103,0,0,106,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.46438626548144,231.99719581435124,141.56188132583245
873.5,132.64633261802342,231.90010100095395,1,132.61392889390834,0.0,132.61392889390834,376.33963748711426,0.0,0.1546537000998829,0.0,0.0,False,0.012369840999781445,0,0,107,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,132.64633261802342,231.90010100095395,132.61392889390834
893.5,132.3464282858761,232.54165450485536,1,135.69026784965152,0.0,135.69026784965152,392.921649359617,0.0,0.15316213931360084,0.0,0.0,False,0.009635631000037392,0,0,108,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,132.3464282858761,232.54165450485536,135.69026784965152
822.0,132.8957544737219,232.79049223517157,1,131.40035423600344,0.0,131.40035423600344,324.9133990551031,0.0,0.151717734944828,0.0,0.0,False,0.009671324999999342,0,0,109,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,132.8957544737219,232.79049223517157,131.40035423600344
760.5,129.33289368220372,234.3157003161697,1,138.132243174617,0.0,138.132243174617,258.71916282700954,0.0,0.15019933100543326,0.0,0.0,False,0.011765282999931514,0,0,110,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.33289368220372,234.3157003161697,138.132243174617
712.5,126.58031671333416,232.15303724733576,1,18.133540226274707,0.0,18.133540226274707,335.6331058130554,0.0,0.15,0.0,0.0,False,0.008259541999905196,0,0,111,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,126.58031671333416,232.15303724733576,138.43780976733024
709.5,127.36140370983088,230.128904549472,1,0.0,0.0,0.0,352.0096917406971,0.0,0.15,0.0,0.0,False,0.008372374999908061,0,0,112,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,127.36140370983088,230.128904549472,135.166602446753
653.5,129.2765292159658,231.3367412240032,1,0.0,0.0,0.0,292.886729560031,0.0,0.15,0.0,0.0,False,0.008097415000065666,0,0,113,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.2765292159658,231.3367412240032,124.93385733797597
629.5,134.07167266093353,233.245693020198,1,0.0,0.0,0.0,262.1826343188685,0.0,0.15,0.0,0.0,False,0.008618156000011368,0,0,114,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.07167266093353,233.245693020198,112.81131827111876
568.5,137.35176234347912,232.86581657761823,1,0.0,0.0,0.0,198.28242107890264,0.0,0.15,0.0,0.0,False,0.00809436299959998,0,0,115,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.35176234347912,232.86581657761823,98.1119671291792
576.0,138.4505348722773,233.73507431589545,1,0.0,0.0,0.0,203.81439081182725,0.0,0.15,0.0,0.0,False,0.009836087999701704,0,0,116,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.4505348722773,233.73507431589545,97.26437661617275
549.5,139.85180465323182,234.25649084146937,1,0.0,0.0,0.0,175.39170450529878,0.0,0.15,0.0,0.0,False,0.009354153999993287,0,0,117,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.85180465323182,234.25649084146937,90.892437636453
519.5,143.04913093515748,235.45774526726456,1,0.0,0.0,0.0,140.99312379757794,0.0,0.15,0.0,0.0,False,0.010048797000308696,0,0,118,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.04913093515748,235.45774526726456,90.09583744769604
505.5,141.43245171537274,234.94530694961247,1,0.0,0.0,0.0,129.1222413350148,0.0,0.15,0.0,0.0,False,0.01005228000030911,0,0,119,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.43245171537274,234.94530694961247,86.8206313097917
478.0,138.6867303779973,233.8383018431749,1,0.0,0.0,0.0,105.47496777882782,0.0,0.15,0.0,0.0,False,0.009502209999936895,0,0,120,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.6867303779973,233.8383018431749,81.14458802589061
487.0,137.60612232306198,237.2942631577733,1,0.0,0.0,0.0,112.09961451916473,0.0,0.15,0.0,0.0,False,0.010662446999958775,0,0,121,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.60612232306198,237.2942631577733,87.85930275388172
485.5,137.91234498392112,236.64187256883497,1,0.0,0.0,0.0,110.94578244724391,0.0,0.15,0.0,0.0,False,0.01057142899981045,0,0,122,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.91234498392112,236.64187256883497,89.40901713508603
476.5,135.04436427510018,235.3085420673167,1,0.0,0.0,0.0,106.14709365758313,0.0,0.15,0.0,0.0,False,0.010270403000049555,0,0,123,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.04436427510018,235.3085420673167,89.0649377648684
433.5,139.20614357534637,235.2345239816124,1,0.0,0.0,0.0,59.05933244304123,0.0,0.15,0.0,0.0,False,0.011899879000338842,0,0,124,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.20614357534637,235.2345239816124,93.04642381027612
418.5,139.84629960032555,234.84834771215637,1,0.0,0.0,0.0,43.80535268751805,0.0,0.15,0.0,0.0,False,0.009714013000120758,0,0,125,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.84629960032555,234.84834771215637,84.36087783627018
413.5,146.92705585113245,233.9042458510888,1,0.0,0.0,0.0,32.66869829777875,0.0,0.15,0.0,0.0,False,0.010573910999937652,0,0,126,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.92705585113245,233.9042458510888,81.3587645460765
439.0,147.08701954761085,236.72731529596763,1,0.0,0.0,0.0,55.18566515642152,0.0,0.15,0.0,0.0,False,0.010158858000067994,0,0,127,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.08701954761085,236.72731529596763,85.9551377884482
445.0,146.1316147900556,236.7004708068,1,0.0,0.0,0.0,62.16791440314438,0.0,0.15,0.0,0.0,False,0.010285679999924469,0,0,128,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.1316147900556,236.7004708068,94.63316870875728
456.5,146.36237471820564,237.8422401893436,1,0.0,0.0,0.0,72.29538509245072,0.0,0.15,0.0,0.0,False,0.009958133000054659,0,0,129,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.36237471820564,237.8422401893436,100.56735820685924
417.0,145.34018884765086,239.57759973738985,1,0.0,0.0,0.0,32.08221141495926,0.0,0.15,0.0,0.0,False,0.009762751999915054,0,0,130,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.34018884765086,239.57759973738985,106.34872279053997
423.5,147.45564188675368,239.60760911379705,1,0.0,0.0,0.0,36.436748999449264,0.0,0.15,0.0,0.0,False,0.010209890000169253,0,0,131,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.45564188675368,239.60760911379705,103.72368861144486
445.5,146.4555196684234,240.3870429138847,2,0.0,0.0,0.0,58.65743741769191,0.0,0.15,0.0,0.0,False,0.020274309000342328,1,0,132,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.4555196684234,240.3870429138847,106.10711763668148
387.5,146.09995320274103,241.400046797259,2,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.010613290000037523,0,0,133,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.6672193367585,241.400046797259,105.25477888628282
425.0,145.98629103878235,239.58386070471377,1,0.0,0.0,0.0,39.429848256503874,0.0,0.15,0.0,0.0,False,0.007825291999779438,0,0,134,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.98629103878235,239.58386070471377,101.17267074041568
448.0,143.98047244405936,241.7216286152701,2,0.0,0.0,0.0,62.29789894067051,0.0,0.15,0.0,0.0,False,0.010708150000027672,1,0,135,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.98047244405936,241.7216286152701,101.69948058233824
407.5,142.44444840803845,241.7046249996421,2,0.0,0.0,0.0,23.35092659231941,0.0,0.15,0.0,0.0,False,0.007660794999992504,0,0,136,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.44444840803845,241.7046249996421,96.22581797071348
454.5,142.67077736502654,240.1757188786185,2,0.0,0.0,0.0,71.65350375635495,0.0,0.15,0.0,0.0,False,0.007770383000206493,0,0,137,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.67077736502654,240.1757188786185,105.55421057033328
447.5,144.4193267913044,243.6997964861507,2,0.0,0.0,0.0,59.38087672254494,0.0,0.15,0.0,0.0,False,0.007819072000074812,0,0,138,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.4193267913044,243.6997964861507,102.73283144651846
421.5,142.0678059094452,243.9791551825824,2,0.0,0.0,0.0,35.45303890797243,0.0,0.15,0.0,0.0,False,0.008087759999853006,0,0,139,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.0678059094452,243.9791551825824,94.95544423690806
452.0,140.92905214085485,245.1864557457852,2,0.0,0.0,0.0,65.88449211335995,0.0,0.15,0.0,0.0,False,0.007995141000264994,0,0,140,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.92905214085485,245.1864557457852,89.26278567052906
462.5,140.13349012424771,247.1525594214719,2,0.0,0.0,0.0,75.2139504542804,0.0,0.15,0.0,0.0,False,0.00852625099969373,0,0,141,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.13349012424771,247.1525594214719,90.09709333245873
438.5,139.28390405107424,248.35612496501903,2,0.0,0.0,0.0,50.85997098390669,0.0,0.15,0.0,0.0,False,0.007968560999870533,0,0,142,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.28390405107424,248.35612496501903,101.3786507408359
443.0,139.49436810840157,248.46302184363435,2,0.0,0.0,0.0,55.042610047964104,0.0,0.15,0.0,0.0,False,0.00809518999994907,0,0,143,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.49436810840157,248.46302184363435,98.92309069828556
487.0,139.80900238167337,246.189493894784,2,0.0,0.0,0.0,101.00150372354267,0.0,0.15,0.0,0.0,False,0.007889711000188981,0,0,144,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.80900238167337,246.189493894784,92.07159059355332
458.0,137.17615164368456,246.83416876680545,2,0.0,0.0,0.0,73.98967958950999,0.0,0.15,0.0,0.0,False,0.01888299999973242,0,0,145,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.17615164368456,246.83416876680545,100.6869723354138
446.0,136.54910482800136,248.2327085293641,2,0.0,0.0,0.0,61.21818664263458,0.0,0.15,0.0,0.0,False,0.018050052000035066,0,0,146,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.54910482800136,248.2327085293641,97.091103171647
449.5,139.79631479895295,246.38856684966515,2,0.0,0.0,0.0,63.3151183513819,0.0,0.15,0.0,0.0,False,0.01815851500032295,0,0,147,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.79631479895295,246.38856684966515,94.76617397350824
471.5,138.75887233875545,246.860124043298,2,0.0,0.0,0.0,85.88100361794659,0.0,0.15,0.0,0.0,False,0.015972072000295157,0,0,148,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.75887233875545,246.860124043298,97.71463122961168
424.5,139.3162594500663,249.4054992897672,2,0.0,0.0,0.0,35.77824126016651,0.0,0.15,0.0,0.0,False,0.017657884000072954,0,0,149,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.3162594500663,249.4054992897672,105.2038844985822
476.5,140.42143564139073,249.58790267704543,2,0.0,0.0,0.0,86.49066168156384,0.0,0.15,0.0,0.0,False,0.01596000500012451,0,0,150,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.42143564139073,249.58790267704543,106.81329359284577
475.5,141.7667622579158,246.6860228247688,2,0.0,0.0,0.0,87.04721491731539,0.0,0.15,0.0,0.0,False,0.01728623700000753,0,0,151,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.7667622579158,246.6860228247688,98.66876036253323
480.5,142.1813162200619,245.9143053494808,2,0.0,0.0,0.0,92.40437843045731,0.0,0.15,0.0,0.0,False,0.01519956500033004,0,0,152,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.1813162200619,245.9143053494808,104.3027768042092
516.5,142.65640316709386,242.22615475662428,2,0.0,0.0,0.0,131.61744207628186,0.0,0.15,0.0,0.0,False,0.01554241500025455,0,0,153,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.65640316709386,242.22615475662428,98.53158676079543
532.5,140.33497285313345,239.67788447856373,1,0.0,0.0,0.0,152.4871426683028,0.0,0.15,0.0,0.0,False,0.008109755000077712,0,0,154,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.33497285313345,239.67788447856373,94.06278702048714
523.5,140.91985383823595,239.844512851494,1,0.0,0.0,0.0,142.73563331027003,0.0,0.15,0.0,0.0,False,0.008004206000350678,0,0,155,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.91985383823595,239.844512851494,97.7622423251888
561.5,137.62100319153518,239.94596634473947,1,0.0,0.0,0.0,183.93303046372534,0.0,0.15,0.0,0.0,False,0.007906620999619918,0,0,156,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.62100319153518,239.94596634473947,95.4270583380447
556.0,136.06433532949404,241.7632041735408,2,0.0,0.0,0.0,178.1724604969652,0.0,0.15,0.0,0.0,False,0.009890215000268654,1,0,157,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.06433532949404,241.7632041735408,101.28379518595096
572.5,136.59753537007902,238.052142098622,1,0.0,0.0,0.0,197.85032253129896,0.0,0.15,0.0,0.0,False,0.006713151999974798,0,0,158,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.59753537007902,238.052142098622,93.2094261071004
628.5,137.06149118155474,236.1701686196281,1,0.0,0.0,0.0,255.26834019881716,0.0,0.15,0.0,0.0,False,0.006844380000075034,0,0,159,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.06149118155474,236.1701686196281,90.23398157934987
644.5,137.45339365138562,237.7447822251831,1,0.0,0.0,0.0,269.3018241234313,0.0,0.15,0.0,0.0,False,0.006705537000016193,0,0,160,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.45339365138562,237.7447822251831,94.97502717949877
654.5,138.22504079234798,239.0896378089128,1,0.0,0.0,0.0,277.18532139873923,0.0,0.15,0.0,0.0,False,0.006602673999623221,0,0,161,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.22504079234798,239.0896378089128,91.5688911158325
714.5,136.2237591339617,238.6705708390196,1,0.0,0.0,0.0,339.60567002701873,0.0,0.15,0.0,0.0,False,0.0069825890000174695,0,0,162,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.2237591339617,238.6705708390196,95.98793381967852
752.0,138.32446785965976,242.08712719364743,2,0.0,0.0,0.0,371.5884049466928,0.0,0.15,0.0,0.0,False,0.007273863000136771,1,0,163,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.32446785965976,242.08712719364743,95.836692690124
781.5,137.8110102086385,243.60732557329703,2,0.0,0.0,0.0,400.0816642180645,0.0,0.15,0.0,0.0,False,0.0066031869996550085,0,0,164,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.8110102086385,243.60732557329703,102.61554707107108
784.0,135.13414670473193,243.12123101642564,2,0.0,0.0,0.0,405.7446222788424,0.0,0.15,0.0,0.0,False,0.006734919999871636,0,0,165,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.13414670473193,243.12123101642564,110.41686070319726
846.0,136.7040879555291,242.621299790364,2,0.0,0.0,0.0,466.67461225410693,0.0,0.15,0.0,0.0,False,0.006609854999624076,0,0,166,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.7040879555291,242.621299790364,103.60712510709396
