load_kw,grid_kw,generator_kw,generator_units_on,storage_kw,charge_kw,discharge_kw,unserved_kw,spill_kw,soc,grid_headroom_storage_preservation_kw,grid_headroom_storage_charge_kw,v15_generator_first_guard_active,decision_seconds,generator_startup_units,generator_shutdown_units,step,risk_level,risk_reserve_kw,applied_risk_reserve_kw,forecast_scenario_count,cvar_alpha,cvar_weight,minimum_committed_generator_units,low_soc_commitment_guard_evaluated,low_soc_commitment_guard_triggered,low_soc_commitment_reachability_truncated,low_soc_commitment_forecast_peak_kw,low_soc_single_unit_firm_supply_kw,low_soc_commitment_deficit_kw,generator_before_storage,supervisory_protection_active,supervisory_safe_exit_counter,selected_controller,grid_available_capacity_kw,generator_available_capacity_kw,storage_available_power_kw
874.5,138.59780304203423,244.2059970917428,2,0.0,0.0,0.0,491.69619986622297,0.0,0.15,0.0,0.0,False,0.00684632699994836,0,0,167,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.59780304203423,244.2059970917428,103.41641039426068
965.5,135.91787469454383,244.8673366697328,2,0.0,0.0,0.0,584.7147886357234,0.0,0.15,0.0,0.0,False,0.0068916300001546915,0,0,168,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.91787469454383,244.8673366697328,103.8708389233786
1029.5,137.47398753878142,248.42976208034372,2,0.0,0.0,0.0,643.5962503808748,0.0,0.15,0.0,0.0,False,0.007114309999906254,0,0,169,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.47398753878142,248.42976208034372,99.88359037587917
1058.0,140.76248762210187,248.04242501407344,2,0.0,0.0,0.0,669.1950873638247,0.0,0.15,0.0,0.0,False,0.007045677999940381,0,0,170,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.76248762210187,248.04242501407344,101.5849032486624
1134.0,138.01955496871398,246.59875537033687,2,0.0,0.0,0.0,749.3816896609492,0.0,0.15,0.0,0.0,False,0.006946037000034266,0,0,171,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.01955496871398,246.59875537033687,95.2193547866474
1172.0,138.51376008930632,244.42095321832176,2,0.0,0.0,0.0,789.065286692372,0.0,0.15,0.0,0.0,False,0.0072642079999241105,0,0,172,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.51376008930632,244.42095321832176,94.880392337533
1218.5,138.11138474728887,242.8621176624809,2,0.0,0.0,0.0,837.5264975902303,0.0,0.15,0.0,0.0,False,0.016580894000071567,0,0,173,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.11138474728887,242.8621176624809,100.9552934358328
1238.0,141.87412934173622,245.0171077068764,2,0.0,0.0,0.0,851.1087629513873,0.0,0.15,0.0,0.0,False,0.014437031999932515,0,0,174,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.87412934173622,245.0171077068764,104.83705067874476
1172.5,136.76002022815456,244.60287076810903,2,0.0,0.0,0.0,791.1371090037364,0.0,0.15,0.0,0.0,False,0.014881478999996034,0,0,175,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.76002022815456,244.60287076810903,106.1857128343418
1126.5,137.01726090602725,245.6464956995604,2,0.0,0.0,0.0,743.8362433944123,0.0,0.15,0.0,0.0,False,0.015227415000026667,0,0,176,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.01726090602725,245.6464956995604,108.77291672469588
1104.0,139.80181670660463,248.06146798015368,2,0.0,0.0,0.0,716.1367153132417,0.0,0.15,0.0,0.0,False,0.01637434900021617,0,0,177,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.80181670660463,248.06146798015368,106.62796749228367
1042.5,138.86449146115044,247.34619761727276,2,0.0,0.0,0.0,656.2893109215768,0.0,0.15,0.0,0.0,False,0.016294683999603876,0,0,178,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.86449146115044,247.34619761727276,108.11614526929054
1017.5,139.2055754581402,246.70816046049063,2,0.0,0.0,0.0,631.5862640813691,0.0,0.15,0.0,0.0,False,0.014880446999995911,0,0,179,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.2055754581402,246.70816046049063,107.39416170505444
955.0,137.0961980785942,248.1606265756517,2,0.0,0.0,0.0,569.7431753457541,0.0,0.15,0.0,0.0,False,0.014537528999881033,0,0,180,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.0961980785942,248.1606265756517,101.80333775280954
935.0,135.17958924682804,248.1840565752177,2,0.0,0.0,0.0,551.6363541779542,0.0,0.15,0.0,0.0,False,0.016275513999971736,0,0,181,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.17958924682804,248.1840565752177,94.57111198593472
836.5,133.72099566415292,248.00386498455217,2,0.0,0.0,0.0,454.7751393512949,0.0,0.15,0.0,0.0,False,0.015142413999910787,0,0,182,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.72099566415292,248.00386498455217,102.2937239261467
822.0,135.2788787377655,247.8470977121572,2,0.0,0.0,0.0,438.8740235500773,0.0,0.15,0.0,0.0,False,0.016590847999850666,0,0,183,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.2788787377655,247.8470977121572,103.90795495664251
769.0,134.85687753430497,251.5634801934137,2,0.0,0.0,0.0,382.5796422722813,0.0,0.15,0.0,0.0,False,0.017869781000172225,0,0,184,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.85687753430497,251.5634801934137,110.29855566593984
774.0,136.5899746659676,250.5696339490616,2,0.0,0.0,0.0,386.8403913849708,0.0,0.15,0.0,0.0,False,0.017231111000000965,0,0,185,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.5899746659676,250.5696339490616,101.0467484524344
697.0,133.797427093032,249.62136186365117,2,0.0,0.0,0.0,313.5812110433168,0.0,0.15,0.0,0.0,False,0.01750196800003323,0,0,186,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.797427093032,249.62136186365117,94.33610768331248
656.0,138.27488129905075,246.77428458599812,2,0.0,0.0,0.0,270.95083411495114,0.0,0.15,0.0,0.0,False,0.016548843999771634,0,0,187,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.27488129905075,246.77428458599812,98.77226601074956
628.0,138.33230455550932,245.0941674822199,2,0.0,0.0,0.0,244.57352796227076,0.0,0.15,0.0,0.0,False,0.01868659799993111,0,0,188,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.33230455550932,245.0941674822199,104.10326464346952
599.5,140.4279888434158,245.49510853978487,2,0.0,0.0,0.0,213.57690261679932,0.0,0.15,0.0,0.0,False,0.0180755080000381,0,0,189,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.4279888434158,245.49510853978487,104.65825525987998
623.5,138.60802125209503,245.81145302083425,2,0.0,0.0,0.0,239.08052572707072,0.0,0.15,0.0,0.0,False,0.019692400000167254,0,0,190,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.60802125209503,245.81145302083425,106.1470357558745
557.0,137.59055344443453,247.9572643440288,2,0.0,0.0,0.0,171.45218221153664,0.0,0.15,0.0,0.0,False,0.01879084000029252,0,0,191,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.59055344443453,247.9572643440288,106.5775694485247
549.5,140.7875386149467,248.0656076796032,2,0.0,0.0,0.0,160.6468537054501,0.0,0.15,0.0,0.0,False,0.020775685999979032,0,0,192,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.7875386149467,248.0656076796032,105.57189220607506
509.0,142.37177899999156,248.0957834389592,2,0.0,0.0,0.0,118.53243756104928,0.0,0.15,0.0,0.0,False,0.01965311899994049,0,0,193,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.37177899999156,248.0957834389592,105.17729932552012
494.0,141.23375947743855,248.8890506822834,2,0.0,0.0,0.0,103.87718984027805,0.0,0.15,0.0,0.0,False,0.020382020999932138,0,0,194,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.23375947743855,248.8890506822834,105.87227390008178
528.5,139.37650520849655,250.1490492750485,2,0.0,0.0,0.0,138.97444551645492,0.0,0.15,0.0,0.0,False,0.02345387600007598,0,0,195,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.37650520849655,250.1490492750485,102.48899976935262
500.5,141.42059827187387,247.86152282197224,2,0.0,0.0,0.0,111.21787890615389,0.0,0.15,0.0,0.0,False,0.019096859000001132,0,0,196,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.42059827187387,247.86152282197224,107.00223702539344
469.5,140.15315811570682,249.1247145160877,2,0.0,0.0,0.0,80.22212736820552,0.0,0.15,0.0,0.0,False,0.023198534000130167,0,0,197,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.15315811570682,249.1247145160877,107.62921598582732
448.0,140.5727064045529,247.046136915092,2,0.0,0.0,0.0,60.381156680355105,0.0,0.15,0.0,0.0,False,0.01975057299978289,0,0,198,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.5727064045529,247.046136915092,107.82998220262586
463.0,141.61917018912544,245.6747365829689,2,0.0,0.0,0.0,75.70609322790563,0.0,0.15,0.0,0.0,False,0.019108247000076517,0,0,199,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.61917018912544,245.6747365829689,115.2224162064832
442.5,138.68337812043643,244.73079571081612,2,0.0,0.0,0.0,59.08582616874742,0.0,0.15,0.0,0.0,False,0.019749023000258603,0,0,200,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.68337812043643,244.73079571081612,120.42507423221012
458.5,136.43403646770906,242.51940904062823,2,0.0,0.0,0.0,79.54655449166273,0.0,0.15,0.0,0.0,False,0.018708182999944256,0,0,201,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.43403646770906,242.51940904062823,119.27368486568508
403.5,133.15950507876386,242.34643494430367,2,0.0,0.0,0.0,27.994059976932476,0.0,0.15,0.0,0.0,False,0.018625175000124727,0,0,202,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.15950507876386,242.34643494430367,124.0102166000036
393.5,136.48997656864145,241.94613500092356,2,0.0,0.0,0.0,15.063888430434986,0.0,0.15,0.0,0.0,False,0.019644728999992367,0,0,203,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.48997656864145,241.94613500092356,119.10009508845302
436.0,134.91801735601163,244.11157525550763,2,0.0,0.0,0.0,56.97040738848074,0.0,0.15,0.0,0.0,False,0.020761674999903335,0,0,204,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.91801735601163,244.11157525550763,117.14488542971873
401.5,136.37877942601182,245.9567357411984,2,0.0,0.0,0.0,19.164484832789753,0.0,0.15,0.0,0.0,False,0.021457145999647764,0,0,205,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.37877942601182,245.9567357411984,114.97368985758646
412.0,134.27771224547308,247.3829136857428,2,0.0,0.0,0.0,30.339374068784082,0.0,0.15,0.0,0.0,False,0.0208124789996873,0,0,206,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.27771224547308,247.3829136857428,121.47685635280496
409.5,132.86833538362384,247.7874602921929,2,0.0,0.0,0.0,28.844204324183238,0.0,0.15,0.0,0.0,False,0.020378530000016326,0,0,207,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,132.86833538362384,247.7874602921929,121.76718237674524
423.0,134.9686992171824,245.65975807759037,2,0.0,0.0,0.0,42.37154270522723,0.0,0.15,0.0,0.0,False,0.018242448999899352,0,0,208,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.9686992171824,245.65975807759037,117.94451109013808
398.0,133.57089211419347,244.1443493632862,2,0.0,0.0,0.0,20.284758522520292,0.0,0.15,0.0,0.0,False,0.020970981000118627,0,0,209,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.57089211419347,244.1443493632862,118.5970650417878
394.0,130.5607358037825,245.36819064063863,2,0.0,0.0,0.0,18.07107355557889,0.0,0.15,0.0,0.0,False,0.01845863099970302,0,0,210,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.5607358037825,245.36819064063863,116.79504417274175
412.5,129.9409367927866,244.6214194408734,2,0.0,0.0,0.0,37.93764376633999,0.0,0.15,0.0,0.0,False,0.019656959000258212,0,0,211,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.9409367927866,244.6214194408734,127.91962926087476
411.0,129.00052754188118,247.1040800178764,2,0.0,0.0,0.0,34.895392440242404,0.0,0.15,0.0,0.0,False,0.019991412999843305,0,0,212,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.00052754188118,247.1040800178764,120.81969693898102
421.5,131.43583266242624,247.9070885466633,2,0.0,0.0,0.0,42.157078790910475,0.0,0.15,0.0,0.0,False,0.021921556000052078,0,0,213,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,131.43583266242624,247.9070885466633,113.1437513353348
417.5,128.6129658078458,244.4997554777326,2,0.0,0.0,0.0,44.3872787144216,0.0,0.15,0.0,0.0,False,0.02017390399987562,0,0,214,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,128.6129658078458,244.4997554777326,114.64267682641147
449.0,127.30191508180906,244.06061744982784,2,0.0,0.0,0.0,77.63746746836307,0.0,0.15,0.0,0.0,False,0.020189220999782265,0,0,215,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,127.30191508180906,244.06061744982784,114.66695758953205
437.5,123.38232716000456,243.31877432273328,2,0.0,0.0,0.0,70.79889851726216,0.0,0.15,0.0,0.0,False,0.016265908000150375,0,0,216,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,123.38232716000456,243.31877432273328,110.14565603693092
457.0,122.21069933625743,243.56760355708067,2,0.0,0.0,0.0,91.2216971066619,0.0,0.15,0.0,0.0,False,0.0161470940001891,0,0,217,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,122.21069933625743,243.56760355708067,115.1357274287291
457.5,122.53678765088426,243.63665370546957,2,0.0,0.0,0.0,91.3265586436462,0.0,0.15,0.0,0.0,False,0.01833355400003711,0,0,218,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,122.53678765088426,243.63665370546957,121.4649814297168
453.5,123.5073950293998,240.8139225154497,2,0.0,0.0,0.0,89.17868245515052,0.0,0.15,0.0,0.0,False,0.018202602000201296,0,0,219,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,123.5073950293998,240.8139225154497,121.15081032061482
461.0,124.20020271084644,241.5660726924096,2,0.0,0.0,0.0,95.23372459674397,0.0,0.15,0.0,0.0,False,0.01637076099996193,0,0,220,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,124.20020271084644,241.5660726924096,116.36375515924166
481.0,127.41102355472756,242.3137584701118,2,0.0,0.0,0.0,111.27521797516067,0.0,0.15,0.0,0.0,False,0.015276896000159468,0,0,221,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,127.41102355472756,242.3137584701118,105.17195548735292
491.5,129.09840630671962,242.64423590016457,2,0.0,0.0,0.0,119.75735779311583,0.0,0.15,0.0,0.0,False,0.017692523000278015,0,0,222,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.09840630671962,242.64423590016457,115.78594326663551
490.5,125.73430306434344,240.78047417111264,2,0.0,0.0,0.0,123.98522276454389,0.0,0.15,0.0,0.0,False,0.015973964000295382,0,0,223,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,125.73430306434344,240.78047417111264,117.27780640901594
474.0,125.3648448428294,241.41687127608503,2,0.0,0.0,0.0,107.21828388108554,0.0,0.15,0.0,0.0,False,0.01546810399986498,0,0,224,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,125.3648448428294,241.41687127608503,119.14511340494094
485.0,124.87469651349596,240.76805993429844,2,0.0,0.0,0.0,119.3572435522056,0.0,0.15,0.0,0.0,False,0.018248514999868348,0,0,225,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,124.87469651349596,240.76805993429844,112.69643612889708
519.0,126.01760720188597,239.8867183498747,1,0.0,0.0,0.0,153.09567444823932,0.0,0.15,0.0,0.0,False,0.007439661999796954,0,0,226,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,126.01760720188597,239.8867183498747,109.97245857181416
542.0,129.005197709774,241.11024226515377,2,0.0,0.0,0.0,171.88456002507223,0.0,0.15,0.0,0.0,False,0.01749734199984232,1,0,227,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.005197709774,241.11024226515377,104.7333169694698
545.0,130.0956156826092,240.17461491579647,2,0.0,0.0,0.0,174.72976940159435,0.0,0.15,0.0,0.0,False,0.007599523999942903,0,0,228,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.0956156826092,240.17461491579647,106.06615055075066
576.0,130.7535454657039,241.7157208261308,2,0.0,0.0,0.0,203.53073370816531,0.0,0.15,0.0,0.0,False,0.007020932999694196,0,0,229,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.7535454657039,241.7157208261308,103.8590785443435
581.0,127.8664009027091,242.93263469186996,2,0.0,0.0,0.0,210.2009644054209,0.0,0.15,0.0,0.0,False,0.006976368999858096,0,0,230,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,127.8664009027091,242.93263469186996,109.69806027379308
609.0,130.65776002559977,242.24102882291905,2,0.0,0.0,0.0,236.10121115148115,0.0,0.15,0.0,0.0,False,0.00693101500019111,0,0,231,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.65776002559977,242.24102882291905,107.63810270404458
614.5,129.0636842699313,241.49235255018183,2,0.0,0.0,0.0,243.94396317988685,0.0,0.15,0.0,0.0,False,0.007116153000424674,0,0,232,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,129.0636842699313,241.49235255018183,107.25711901656244
629.5,131.12967100939025,241.5535850925341,2,0.0,0.0,0.0,256.81674389807563,0.0,0.15,0.0,0.0,False,0.007025147000149445,0,0,233,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,131.12967100939025,241.5535850925341,102.5481597642357
639.5,131.42982603043058,243.46724644215672,2,0.0,0.0,0.0,264.6029275274127,0.0,0.15,0.0,0.0,False,0.007085874000040349,0,0,234,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,131.42982603043058,243.46724644215672,102.02843260734248
715.0,136.67737824849,240.87720153733972,2,0.0,0.0,0.0,337.4454202141703,0.0,0.15,0.0,0.0,False,0.0070604089996777475,0,0,235,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.67737824849,240.87720153733972,104.87422009359248
750.5,141.06550823442652,239.9901452412868,1,0.0,0.0,0.0,369.4443465242867,0.0,0.15,0.0,0.0,False,0.007032523000361834,0,0,236,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.06550823442652,239.9901452412868,98.87092412865796
731.5,138.17934685407127,236.6573365573337,1,0.0,0.0,0.0,356.663316588595,0.0,0.15,0.0,0.0,False,0.006964155000332539,0,0,237,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.17934685407127,236.6573365573337,100.03764193472486
792.5,140.30009208891147,235.9069575439505,1,0.0,0.0,0.0,416.292950367138,0.0,0.15,0.0,0.0,False,0.006992261000050348,0,0,238,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.30009208891147,235.9069575439505,100.11622225980918
798.0,138.19085572563594,233.8668823589636,1,0.0,0.0,0.0,425.9422619154004,0.0,0.15,0.0,0.0,False,0.007201527999768587,0,0,239,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.19085572563594,233.8668823589636,103.77820383979574
853.0,135.81406040302394,232.03447826100268,1,0.0,0.0,0.0,485.1514613359734,0.0,0.15,0.0,0.0,False,0.00714861500000552,0,0,240,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.81406040302394,232.03447826100268,97.44462877457624
902.5,137.00921937135823,235.69395334654703,1,0.0,0.0,0.0,529.7968272820947,0.0,0.15,0.0,0.0,False,0.007205988999885449,0,0,241,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.00921937135823,235.69395334654703,105.46399201807482
934.0,133.13869074469633,236.5558358886879,1,0.0,0.0,0.0,564.3054733666157,0.0,0.15,0.0,0.0,False,0.007193681999979162,0,0,242,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,133.13869074469633,236.5558358886879,98.74947432158535
1002.5,134.81184182224504,236.09178188048628,1,0.0,0.0,0.0,631.5963762972686,0.0,0.15,0.0,0.0,False,0.007089820999681251,0,0,243,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,134.81184182224504,236.09178188048628,101.38798516121652
1050.0,136.20309266805373,234.9092050440606,1,0.0,0.0,0.0,678.8877022878856,0.0,0.15,0.0,0.0,False,0.007321565000438568,0,0,244,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.20309266805373,234.9092050440606,102.37153160379393
1101.5,135.8394540189298,233.6472479146701,1,0.0,0.0,0.0,732.0132980664001,0.0,0.15,0.0,0.0,False,0.007078053999975964,0,0,245,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.8394540189298,233.6472479146701,106.0151230271528
1162.5,136.49736957643862,234.6506556231827,1,0.0,0.0,0.0,791.3519748003787,0.0,0.15,0.0,0.0,False,0.007403373999750329,0,0,246,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.49736957643862,234.6506556231827,110.8909485665909
1217.5,132.08813637154685,237.39268153483496,1,0.0,0.0,0.0,848.0191820936182,0.0,0.15,0.0,0.0,False,0.007662111999707122,0,0,247,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,132.08813637154685,237.39268153483496,112.8878623363489
1185.5,130.30850144338442,237.43087591203263,1,0.0,0.0,0.0,817.760622644583,0.0,0.15,0.0,0.0,False,0.007859668000037345,0,0,248,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,130.30850144338442,237.43087591203263,108.08467935525807
1110.0,135.3676400234175,237.85629605422565,1,0.0,0.0,0.0,736.7760639223568,0.0,0.15,0.0,0.0,False,0.007295313999748032,0,0,249,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,135.3676400234175,237.85629605422565,117.11484014045205
1100.0,138.27329649677077,239.2097652675885,1,0.0,0.0,0.0,722.5169382356407,0.0,0.15,0.0,0.0,False,0.007459725999979128,0,0,250,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,138.27329649677077,239.2097652675885,112.30829832667136
1049.5,140.1823299839616,239.39274783453135,1,0.0,0.0,0.0,669.9249221815071,0.0,0.15,0.0,0.0,False,0.007383700999980647,0,0,251,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.1823299839616,239.39274783453135,110.1224997129218
1014.0,142.45245605602673,241.66915742458443,2,0.0,0.0,0.0,629.8783865193889,0.0,0.15,0.0,0.0,False,0.008302809000269917,1,0,252,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.45245605602673,241.66915742458443,102.79325468906818
914.5,142.64003471324443,241.10933480323712,2,0.0,0.0,0.0,530.7506304835184,0.0,0.15,0.0,0.0,False,0.007316652000099566,0,0,253,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.64003471324443,241.10933480323712,95.91788178689777
915.5,140.2101740736939,239.89950053021315,1,0.0,0.0,0.0,535.390325396093,0.0,0.15,0.0,0.0,False,0.006595979000394436,0,0,254,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.2101740736939,239.89950053021315,95.13429412811251
863.0,136.21293810529735,240.42474605397857,2,0.0,0.0,0.0,486.36231584072414,0.0,0.15,0.0,0.0,False,0.011770284000249376,1,0,255,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.21293810529735,240.42474605397857,107.43425192003174
838.0,137.56737677270107,243.5850305253591,2,0.0,0.0,0.0,456.84759270193985,0.0,0.15,0.0,0.0,False,0.006370461000187788,0,0,256,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,137.56737677270107,243.5850305253591,100.55622894944568
795.5,136.51571044900248,244.81395062868117,2,0.0,0.0,0.0,414.1703389223163,0.0,0.15,0.0,0.0,False,0.006563813999946433,0,0,257,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,136.51571044900248,244.81395062868117,105.6665041578495
760.5,139.28654662104114,246.59124770487625,2,0.0,0.0,0.0,374.6222056740826,0.0,0.15,0.0,0.0,False,0.006500302999938867,0,0,258,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,139.28654662104114,246.59124770487625,98.25625981945431
742.0,140.1668084173907,248.404549787066,2,0.0,0.0,0.0,353.4286417955433,0.0,0.15,0.0,0.0,False,0.007057310000163852,0,0,259,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.1668084173907,248.404549787066,101.33700161918472
719.0,140.0200394423549,247.1927357831525,2,0.0,0.0,0.0,331.7872247744926,0.0,0.15,0.0,0.0,False,0.006942681000055018,0,0,260,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,140.0200394423549,247.1927357831525,100.20064200158642
671.5,143.05994940721365,247.80284892795729,2,0.0,0.0,0.0,280.63720166482904,0.0,0.15,0.0,0.0,False,0.007181780000337312,0,0,261,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.05994940721365,247.80284892795729,101.33282247600184
652.5,145.346106181982,246.5887144284152,2,0.0,0.0,0.0,260.5651793896028,0.0,0.15,0.0,0.0,False,0.00739229200007685,0,0,262,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.346106181982,246.5887144284152,97.91419828880524
601.0,141.59475015382787,244.70525777693916,2,0.0,0.0,0.0,214.69999206923296,0.0,0.15,0.0,0.0,False,0.00743232300010277,0,0,263,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.59475015382787,244.70525777693916,101.52495402955644
604.0,144.27431350974706,244.23072723165103,2,0.0,0.0,0.0,215.4949592586019,0.0,0.15,0.0,0.0,False,0.007851323000068078,0,0,264,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.27431350974706,244.23072723165103,108.81848779768222
595.5,141.99794269591192,244.9366385907212,2,0.0,0.0,0.0,208.56541871336685,0.0,0.15,0.0,0.0,False,0.017549405000409024,0,0,265,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,141.99794269591192,244.9366385907212,105.34990296080184
586.5,143.07660380368048,246.1191563431589,2,0.0,0.0,0.0,197.30423985316065,0.0,0.15,0.0,0.0,False,0.015958122000029107,0,0,266,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.07660380368048,246.1191563431589,106.03907636990768
535.0,142.19007987531378,244.49959685508892,2,0.0,0.0,0.0,148.3103232695973,0.0,0.15,0.0,0.0,False,0.017976154000280076,0,0,267,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.19007987531378,244.49959685508892,105.44816716857136
525.0,143.14676983691936,244.56981051004027,2,0.0,0.0,0.0,137.28341965304037,0.0,0.15,0.0,0.0,False,0.019146841999827302,0,0,268,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.14676983691936,244.56981051004027,99.2014296692372
508.0,144.02788493428574,247.2489986043463,2,0.0,0.0,0.0,116.72311646136797,0.0,0.15,0.0,0.0,False,0.02056779699978506,0,0,269,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.02788493428574,247.2489986043463,89.42666111450997
502.0,145.35526869266184,246.6746417110472,2,0.0,0.0,0.0,109.97008959629096,0.0,0.15,0.0,0.0,False,0.021118231999935233,0,0,270,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.35526869266184,246.6746417110472,96.51605815009962
471.5,143.6339024419955,245.4598064186115,2,0.0,0.0,0.0,82.40629113939303,0.0,0.15,0.0,0.0,False,0.019478134000110003,0,0,271,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.6339024419955,245.4598064186115,90.23638940398676
460.5,143.8428520527786,244.40623969663184,2,0.0,0.0,0.0,72.25090825058953,0.0,0.15,0.0,0.0,False,0.020813539000300807,0,0,272,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.8428520527786,244.40623969663184,89.74896134212821
480.5,147.5405493968212,244.2780099399647,2,0.0,0.0,0.0,88.68144066321406,0.0,0.15,0.0,0.0,False,0.019598050999775296,0,0,273,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.5405493968212,244.2780099399647,95.4761665686126
471.5,148.22893839967847,242.91581120218152,2,0.0,0.0,0.0,80.35525039814002,0.0,0.15,0.0,0.0,False,0.019696902000305272,0,0,274,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.22893839967847,242.91581120218152,97.4101998043082
447.0,146.35006557649052,241.9671831787473,2,0.0,0.0,0.0,58.68275124476219,0.0,0.15,0.0,0.0,False,0.02104166199978863,0,0,275,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.35006557649052,241.9671831787473,95.8671568988918
448.5,147.1428109487908,241.69897444804187,2,0.0,0.0,0.0,59.65821460316732,0.0,0.15,0.0,0.0,False,0.02003672499995446,0,0,276,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.1428109487908,241.69897444804187,95.7559616183992
421.0,149.2670021316208,240.92789122228123,2,0.0,0.0,0.0,30.805106646097954,0.0,0.15,0.0,0.0,False,0.018634344000020064,0,0,277,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.2670021316208,240.92789122228123,97.0402640356373
427.5,148.0170798105754,242.9829635107496,2,0.0,0.0,0.0,36.49995667867495,0.0,0.15,0.0,0.0,False,0.021490979999725823,0,0,278,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.0170798105754,242.9829635107496,104.78921284214574
453.5,148.0908387738353,245.96439448410607,2,0.0,0.0,0.0,59.44476674205862,0.0,0.15,0.0,0.0,False,0.021908504999828438,0,0,279,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.0908387738353,245.96439448410607,104.7987358528806
430.5,148.3690288772418,247.4835348290204,2,0.0,0.0,0.0,34.64743629373777,0.0,0.15,0.0,0.0,False,0.018352858000071137,0,0,280,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.3690288772418,247.4835348290204,109.39307731834008
405.0,149.37636258291525,247.3910702642361,2,0.0,0.0,0.0,8.232567152848674,0.0,0.15,0.0,0.0,False,0.018364853999628394,0,0,281,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.37636258291525,247.3910702642361,108.39066004940204
421.0,147.48640339336208,247.91242681233084,2,0.0,0.0,0.0,25.60116979430711,0.0,0.15,0.0,0.0,False,0.018436866000229202,0,0,282,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.48640339336208,247.91242681233084,109.90503178648208
425.5,144.31386227329273,247.10378860533552,2,0.0,0.0,0.0,34.08234912137175,0.0,0.15,0.0,0.0,False,0.01892846600003395,0,0,283,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.31386227329273,247.10378860533552,103.91139149330311
392.0,143.25950637624985,248.74049362375015,2,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.019206641999971907,0,0,284,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.1089897598566,248.74049362375015,110.3391250178975
456.5,145.56008437261772,251.27099342579132,2,0.0,0.0,0.0,59.66892220159093,0.0,0.15,0.0,0.0,False,0.018597780000163766,0,0,285,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.56008437261772,251.27099342579132,111.15800213806214
425.0,147.5341390137083,252.0871082169953,2,0.0,0.0,0.0,25.378752769296398,0.0,0.15,0.0,0.0,False,0.019939820999752556,0,0,286,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.5341390137083,252.0871082169953,114.5151839008449
409.5,148.47346724264636,249.34916839877909,2,0.0,0.0,0.0,11.67736435857455,0.0,0.15,0.0,0.0,False,0.0223367399999006,0,0,287,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.47346724264636,249.34916839877909,111.78763606833624
410.5,147.5314365401587,246.2918945439961,2,0.0,0.0,0.0,16.676668915845198,0.0,0.15,0.0,0.0,False,0.02212605500017162,0,0,288,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.5314365401587,246.2918945439961,106.58380363207982
422.5,146.25180662733518,244.39017720670896,2,0.0,0.0,0.0,31.85801616595586,0.0,0.15,0.0,0.0,False,0.01959463599996525,0,0,289,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.25180662733518,244.39017720670896,101.82662361778937
405.5,145.872547734152,243.91631538241745,2,0.0,0.0,0.0,15.711136883430527,0.0,0.15,0.0,0.0,False,0.018608610999763187,0,0,290,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.872547734152,243.91631538241745,96.90314182447833
392.5,148.16339597985845,244.00235414896403,2,0.0,0.0,0.0,0.33424987117751925,0.0,0.15,0.0,0.0,False,0.02073876900021787,0,0,291,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.16339597985845,244.00235414896403,103.75633549678628
428.0,148.81893270400212,244.9748713064004,2,0.0,0.0,0.0,34.20619598959752,0.0,0.15,0.0,0.0,False,0.020059829000274476,0,0,292,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.81893270400212,244.9748713064004,100.18904099235102
429.5,148.80883365824104,246.00337525655655,2,0.0,0.0,0.0,34.687791085202434,0.0,0.15,0.0,0.0,False,0.01830607300007614,0,0,293,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.80883365824104,246.00337525655655,90.45470640321264
453.5,146.6385534406604,246.0948293317484,2,0.0,0.0,0.0,60.76661722759121,0.0,0.15,0.0,0.0,False,0.017629219999889756,0,0,294,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.6385534406604,246.0948293317484,89.41356400833735
445.0,147.82266898025927,245.0212766436263,2,0.0,0.0,0.0,52.15605437611441,0.0,0.15,0.0,0.0,False,0.01708026599999357,0,0,295,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.82266898025927,245.0212766436263,87.08891925444259
467.5,149.63519609011334,244.17961652661805,2,0.0,0.0,0.0,73.68518738326861,0.0,0.15,0.0,0.0,False,0.017088236999825313,0,0,296,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.63519609011334,244.17961652661805,88.71103510066199
472.5,146.22703453584734,243.346754794235,2,0.0,0.0,0.0,82.92621066991762,0.0,0.15,0.0,0.0,False,0.015664126000046963,0,0,297,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.22703453584734,243.346754794235,89.71804246160933
491.5,146.63730559271812,244.6804861885222,2,0.0,0.0,0.0,100.18220821875968,0.0,0.15,0.0,0.0,False,0.01599457700012863,0,0,298,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.63730559271812,244.6804861885222,89.6272747269399
496.5,145.98790089984888,243.73044376062396,2,0.0,0.0,0.0,106.78165533952716,0.0,0.15,0.0,0.0,False,0.014264294000440714,0,0,299,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.98790089984888,243.73044376062396,92.47790842226776
516.0,142.782326494261,244.1238864559664,2,0.0,0.0,0.0,129.09378704977257,0.0,0.15,0.0,0.0,False,0.013997561999985919,0,0,300,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.782326494261,244.1238864559664,82.53268481983372
537.0,143.53451019905827,243.76660956560377,2,0.0,0.0,0.0,149.69888023533792,0.0,0.15,0.0,0.0,False,0.015418686999964848,0,0,301,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.53451019905827,243.76660956560377,83.30920934061666
564.0,143.75614928793544,242.6994550376202,2,0.0,0.0,0.0,177.54439567444433,0.0,0.15,0.0,0.0,False,0.015324467000027653,0,0,302,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.75614928793544,242.6994550376202,78.4339246522802
563.5,143.160278584363,242.7266621395087,2,0.0,0.0,0.0,177.6130592761283,0.0,0.15,0.0,0.0,False,0.013875159000235726,0,0,303,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.160278584363,242.7266621395087,82.16201433003202
550.5,144.20636853904546,242.45068944913956,2,0.0,0.0,0.0,163.842942011815,0.0,0.15,0.0,0.0,False,0.013966718000119727,0,0,304,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.20636853904546,242.45068944913956,85.13062832499162
616.5,142.25667536349033,240.88422420163863,2,0.0,0.0,0.0,233.35910043487104,0.0,0.15,0.0,0.0,False,0.015329354000186868,0,0,305,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.25667536349033,240.88422420163863,95.52640090276576
636.0,145.37469700741852,241.76313726619915,2,0.0,0.0,0.0,248.86216572638233,0.0,0.15,0.0,0.0,False,0.013456681000207027,0,0,306,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.37469700741852,241.76313726619915,103.3097386079002
644.5,148.8991346100308,243.8776000570548,2,0.0,0.0,0.0,251.72326533291437,0.0,0.15,0.0,0.0,False,0.015182666999862704,0,0,307,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.8991346100308,243.8776000570548,105.83980959525158
680.5,145.80076238816036,244.2874349841924,2,0.0,0.0,0.0,290.41180262764726,0.0,0.15,0.0,0.0,False,0.014118598000095517,0,0,308,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.80076238816036,244.2874349841924,104.42271678281392
714.0,145.52462629948158,240.20408651747152,2,0.0,0.0,0.0,328.27128718304687,0.0,0.15,0.0,0.0,False,0.014456301999871357,0,0,309,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.52462629948158,240.20408651747152,110.9397678743244
721.0,147.06161603014942,239.0586558372316,1,0.0,0.0,0.0,334.879728132619,0.0,0.15,0.0,0.0,False,0.0075545529998635175,0,0,310,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.06161603014942,239.0586558372316,114.10901467948936
758.5,148.47554453643653,238.25208970120863,1,0.0,0.0,0.0,371.77236576235487,0.0,0.15,0.0,0.0,False,0.0073017029999391525,0,0,311,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.47554453643653,238.25208970120863,119.99898429642458
809.5,147.39938410954088,238.3237057993269,1,0.0,0.0,0.0,423.7769100911322,0.0,0.15,0.0,0.0,False,0.007206038999811426,0,0,312,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,147.39938410954088,238.3237057993269,125.34345346925772
839.5,143.9781698942408,237.839636167345,1,0.0,0.0,0.0,457.68219393841423,0.0,0.15,0.0,0.0,False,0.007205424999938259,0,0,313,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.9781698942408,237.839636167345,127.39632148426932
913.5,145.0439741717093,238.9278842165766,1,0.0,0.0,0.0,529.5281416117141,0.0,0.15,0.0,0.0,False,0.007138188000226364,0,0,314,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,145.0439741717093,238.9278842165766,137.30226171594495
928.0,146.99066565004543,237.44860520567204,1,0.0,0.0,0.0,543.5607291442825,0.0,0.15,0.0,0.0,False,0.007070927999848209,0,0,315,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.99066565004543,237.44860520567204,145.63211395801892
967.5,148.132070915642,235.22263727639336,1,0.0,0.0,0.0,584.1452918079647,0.0,0.15,0.0,0.0,False,0.007227037999655295,0,0,316,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.132070915642,235.22263727639336,145.7688729708887
1006.0,150.1058485679972,234.9657381342202,1,0.0,0.0,0.0,620.9284132977825,0.0,0.15,0.0,0.0,False,0.007268576999649667,0,0,317,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,150.1058485679972,234.9657381342202,142.72270288492498
1078.0,146.47372847693188,237.05301362699407,1,0.0,0.0,0.0,694.4732578960741,0.0,0.15,0.0,0.0,False,0.0074345450002510916,0,0,318,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,146.47372847693188,237.05301362699407,133.86170251451782
1147.0,149.33529240934593,237.31301455164527,1,0.0,0.0,0.0,760.3516930390088,0.0,0.15,0.0,0.0,False,0.007249775999753183,0,0,319,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.33529240934593,237.31301455164527,137.68733373609706
1183.0,148.77814487209525,236.00064781362389,1,0.0,0.0,0.0,798.2212073142808,0.0,0.15,0.0,0.0,False,0.0072297960000469175,0,0,320,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.77814487209525,236.00064781362389,135.84922217298768
1250.0,149.5865906882025,236.80107389822595,1,0.0,0.0,0.0,863.6123354135716,0.0,0.15,0.0,0.0,False,0.007644781999715633,0,0,321,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.5865906882025,236.80107389822595,137.6428791739547
1197.0,152.73178298007076,238.31952064157863,1,0.0,0.0,0.0,805.9486963783506,0.0,0.15,0.0,0.0,False,0.00740281500020501,0,0,322,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,152.73178298007076,238.31952064157863,138.68705409701172
1138.0,150.4086502745062,238.13684625343976,1,0.0,0.0,0.0,749.4545034720541,0.0,0.15,0.0,0.0,False,0.007600359999742068,0,0,323,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,150.4086502745062,238.13684625343976,146.24700847979696
1080.0,148.72363936377064,238.52197287101092,1,0.0,0.0,0.0,692.7543877652184,0.0,0.15,0.0,0.0,False,0.007523947000208864,0,0,324,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.72363936377064,238.52197287101092,156.7199029375301
1019.0,148.3480950258403,238.5791445525399,1,0.0,0.0,0.0,632.0727604216198,0.0,0.15,0.0,0.0,False,0.007768094999846653,0,0,325,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,148.3480950258403,238.5791445525399,154.9232084819669
998.5,144.9529111784462,236.8195918095868,1,0.0,0.0,0.0,616.727497011967,0.0,0.15,0.0,0.0,False,0.007550399000137986,0,0,326,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.9529111784462,236.8195918095868,157.84298362172402
968.5,144.98702345890536,239.96844659375543,1,0.0,0.0,0.0,583.5445299473392,0.0,0.15,0.0,0.0,False,0.007630565999988903,0,0,327,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.98702345890536,239.96844659375543,153.69559609366777
900.5,142.64239733183862,241.19323629019664,2,0.0,0.0,0.0,516.6643663779647,0.0,0.15,0.0,0.0,False,0.01772793600002842,1,0,328,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,142.64239733183862,241.19323629019664,150.87657494724786
820.5,143.11931979738387,240.81017830991192,2,0.0,0.0,0.0,436.5705018927042,0.0,0.15,0.0,0.0,False,0.008056227999986731,0,0,329,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.11931979738387,240.81017830991192,146.57862820620264
820.5,144.32634635884384,239.7157722476643,1,0.0,0.0,0.0,436.4578813934919,0.0,0.15,0.0,0.0,False,0.006832002999999531,0,0,330,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,144.32634635884384,239.7157722476643,143.27554353335614
767.0,143.71517939755415,240.1561133174937,2,0.0,0.0,0.0,383.12870728495216,0.0,0.15,0.0,0.0,False,0.008909033999771054,1,0,331,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.71517939755415,240.1561133174937,142.32806653413104
722.0,143.38652163381445,242.66068223227356,2,0.0,0.0,0.0,335.952796133912,0.0,0.15,0.0,0.0,False,0.006767472999854363,0,0,332,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.38652163381445,242.66068223227356,136.71070088541305
642.0,143.30701049339822,241.68494554740948,2,0.0,0.0,0.0,257.00804395919226,0.0,0.15,0.0,0.0,False,0.006982698000228993,0,0,333,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,143.30701049339822,241.68494554740948,139.56349910438803
617.5,149.09850432243908,240.01096886306811,2,0.0,0.0,0.0,228.39052681449277,0.0,0.15,0.0,0.0,False,0.006869842000014614,0,0,334,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.09850432243908,240.01096886306811,136.34727329632156
613.5,150.0350290178796,241.442154267178,2,0.0,0.0,0.0,222.0228167149424,0.0,0.15,0.0,0.0,False,0.007686559999910969,0,0,335,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,150.0350290178796,241.442154267178,130.3621330714443
637.0,149.55533189540884,240.7410067836569,2,0.0,0.0,0.0,246.70366132093426,0.0,0.15,0.0,0.0,False,0.0073881349999282975,0,0,336,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.55533189540884,240.7410067836569,130.49828002451227
585.0,152.24522171256388,240.3513683621041,2,0.0,0.0,0.0,192.40340992533203,0.0,0.15,0.0,0.0,False,0.007748145000277873,0,0,337,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,152.24522171256388,240.3513683621041,127.3562902826082
561.5,155.20822121022482,238.19116288752005,1,0.0,0.0,0.0,168.10061590225513,0.0,0.15,0.0,0.0,False,0.008297692999803985,0,0,338,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,155.20822121022482,238.19116288752005,133.472262095075
573.5,155.42257735761618,237.85498152632,1,0.0,0.0,0.0,180.2224411160638,0.0,0.15,0.0,0.0,False,0.009676539999873057,0,0,339,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,155.42257735761618,237.85498152632,128.82580777019842
547.5,157.1246892859137,239.79672097335828,1,0.0,0.0,0.0,150.57858974072803,0.0,0.15,0.0,0.0,False,0.010349821000090742,0,0,340,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.1246892859137,239.79672097335828,121.65554642080612
505.5,159.0409321592,238.93077813823447,1,0.0,0.0,0.0,107.52828970256553,0.0,0.15,0.0,0.0,False,0.010107823999987886,0,0,341,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,159.0409321592,238.93077813823447,122.06108046627833
501.5,157.40151489836143,236.2054091785047,1,0.0,0.0,0.0,107.89307592313389,0.0,0.15,0.0,0.0,False,0.009557965999647422,0,0,342,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.40151489836143,236.2054091785047,122.65186132383188
517.5,156.75353765056403,237.7415864261823,1,0.0,0.0,0.0,123.00487592325368,0.0,0.15,0.0,0.0,False,0.009412493000127142,0,0,343,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,156.75353765056403,237.7415864261823,124.04859771727166
497.0,157.0685499632092,237.1809372338336,1,0.0,0.0,0.0,102.75051280295725,0.0,0.15,0.0,0.0,False,0.009836862000156543,0,0,344,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.0685499632092,237.1809372338336,123.33025644546883
471.5,154.25322739950877,235.0635654143371,1,0.0,0.0,0.0,82.18320718615416,0.0,0.15,0.0,0.0,False,0.009384782999859453,0,0,345,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,154.25322739950877,235.0635654143371,121.28904850824256
490.0,157.89629728463953,234.67330117966628,1,0.0,0.0,0.0,97.43040153569416,0.0,0.15,0.0,0.0,False,0.01029250999999931,0,0,346,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.89629728463953,234.67330117966628,120.2700186091885
459.5,157.25593064943442,233.78094851818412,1,0.0,0.0,0.0,68.46312083238149,0.0,0.15,0.0,0.0,False,0.009287091000260261,0,0,347,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.25593064943442,233.78094851818412,123.0559068564501
448.0,158.23762843679617,232.01906139452652,1,0.0,0.0,0.0,57.74331016867734,0.0,0.15,0.0,0.0,False,0.00995829799967396,0,0,348,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,158.23762843679617,232.01906139452652,123.92891401449714
482.0,156.83889170391814,231.36709064929929,1,0.0,0.0,0.0,93.79401764678255,0.0,0.15,0.0,0.0,False,0.009825051999996504,0,0,349,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,156.83889170391814,231.36709064929929,122.67591953656716
470.0,154.93090991365358,233.0116782386772,1,0.0,0.0,0.0,82.05741184766919,0.0,0.15,0.0,0.0,False,0.009870423000393203,0,0,350,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,154.93090991365358,233.0116782386772,124.51745435222114
463.5,153.44967190581258,231.28733307915425,1,0.0,0.0,0.0,78.7629950150332,0.0,0.15,0.0,0.0,False,0.010359844000049634,0,0,351,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,153.44967190581258,231.28733307915425,123.26383843364728
420.0,153.4934158173371,231.7098683938528,1,0.0,0.0,0.0,34.796715788810104,0.0,0.15,0.0,0.0,False,0.009657805000188091,0,0,352,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,153.4934158173371,231.7098683938528,123.0538616450522
459.5,150.33499453324043,231.0411601846929,1,0.0,0.0,0.0,78.12384528206667,0.0,0.15,0.0,0.0,False,0.009837337000135449,0,0,353,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,150.33499453324043,231.0411601846929,120.82195516481828
462.0,149.43943366444142,230.68772750796464,1,0.0,0.0,0.0,81.87283882759391,0.0,0.15,0.0,0.0,False,0.009545318000164116,0,0,354,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.43943366444142,230.68772750796464,123.96376605891052
455.5,149.6640676996237,231.7469972278556,1,0.0,0.0,0.0,74.08893507252071,0.0,0.15,0.0,0.0,False,0.010265769999932672,0,0,355,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,149.6640676996237,231.7469972278556,118.77969845491036
443.5,152.95489791248875,233.3192337639913,1,0.0,0.0,0.0,57.22586832351999,0.0,0.15,0.0,0.0,False,0.010318671999812068,0,0,356,3,150.0,0.0,7,0.95,2.0,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,152.95489791248875,233.3192337639913,118.48786390552546
438.5,157.0187136907054,234.226156296632,1,0.0,0.0,0.0,47.25513001266256,0.0,0.15,0.0,0.0,False,0.009775091999927099,0,0,357,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.0187136907054,234.226156296632,119.6572359799618
426.5,157.80393609827033,232.85109743491145,1,0.0,0.0,0.0,35.84496646681822,0.0,0.15,0.0,0.0,False,0.010484308999821224,0,0,358,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.80393609827033,232.85109743491145,128.34002139127986
389.0,157.34835150557052,231.65164849442948,1,0.0,0.0,0.0,0.0,0.0,0.15,0.0,0.0,False,0.00991271200018673,0,0,359,2,80.0,0.0,7,0.925,1.5,0,False,False,False,,,,True,False,0,Risk-Adaptive-CVaR-MPC,157.99654980979142,231.65164849442948,128.32500736705464
